time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373860,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,9.318982483819128e-05,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,9.813337965169922e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,7.248097972478718e-05,297.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,9.813337965169922e-05,298.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,0.0004655024968087,286.683837890625,294.1499938964844,287.54998779296875,286.9168395996094,287.49517822265625,287.54998779296875,286.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037428252308018e-09,0.0009929253719747,-0.0122496550902724,0.0,0.0,0.0,-0.0073100845329463,60.0,0.569935142993927,-0.0,-6.721977285906179e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,9.318000229541212e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,9.812303323997185e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,7.247333269333467e-05,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,9.812302596401425e-05,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,0.0004654533986467,286.6839294433594,294.1499938964844,287.54998779296875,286.91973876953125,287.4956359863281,287.54998779296875,286.7154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181604167983e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,-0.0073040132410824,60.0,0.5697407126426697,-0.0,-6.720559753148336e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.316057548858224e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.810257324716076e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,7.245822780532762e-05,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.810257324716076e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,0.000465356366476,286.6841125488281,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,286.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.000975633606686e-09,0.0009926136117428,-0.012154153548181,0.0,0.0,0.0,-0.0072920131497085,60.0,0.5693421363830566,-0.0,-6.717757372598498e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.316057548858224e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.810257324716076e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,7.245822780532762e-05,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.810257324716076e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,0.000465356366476,286.6841125488281,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,286.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.000975633606686e-09,0.0009926136117428,-0.012154153548181,0.0,0.0,0.0,-0.0072920131497085,60.0,0.5693421363830566,-0.0,-6.717757372598498e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.3151415057946e-05,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.809293260332196e-05,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,7.245110464282334e-05,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.809292532736436e-05,298.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,0.0004653106152545,286.6842041015625,294.1499938964844,287.54998779296875,286.92779541015625,287.4970703125,287.54998779296875,286.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989563429091959e-09,0.0009925160557031,-0.0121242543682456,0.0,0.0,0.0,-0.007286355830729,60.0,0.5691462159156799,-0.0,-6.71643647365272e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.314266208093612e-05,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.808370668906718e-05,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,7.244429434649646e-05,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.808370668906718e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,0.0004652668721973,286.6842956542969,294.1499938964844,287.54998779296875,286.9301452636719,287.4975280761719,287.54998779296875,286.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978651713116733e-09,0.000992422690615,-0.0120956674218177,0.0,0.0,0.0,-0.0072809462435543,60.0,0.5689525008201599,-0.0,-6.715173128668539e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.312632755609228e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.806650632526726e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,7.243158324854448e-05,297.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.806650632526726e-05,298.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,0.0004651852650567,286.6844787597656,294.1499938964844,287.54998779296875,286.93438720703125,287.4984436035156,287.54998779296875,286.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.958295107826416e-09,0.0009922486497089,-0.0120423343032598,0.0,0.0,0.0,-0.0072708544321358,60.0,0.568571925163269,-0.0,-6.712817679499494e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.312632755609228e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.806650632526726e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,7.243158324854448e-05,297.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.806650632526726e-05,298.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,0.0004651852650567,286.6844787597656,294.1499938964844,287.54998779296875,286.93438720703125,287.4984436035156,287.54998779296875,286.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.958295107826416e-09,0.0009922486497089,-0.0120423343032598,0.0,0.0,0.0,-0.0072708544321358,60.0,0.568571925163269,-0.0,-6.712817679499494e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.311144094681369e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.805084118852392e-05,297.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,7.242001447593793e-05,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.80508339125663e-05,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,0.0004651109629776,286.68463134765625,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,286.7170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939752606958336e-09,0.0009920900920405,-0.0119937546551227,0.0,0.0,0.0,-0.0072616622783243,60.0,0.5681997537612915,-0.0,-6.7106718404375e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.311144094681369e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.805084118852392e-05,297.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,7.242001447593793e-05,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.80508339125663e-05,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,0.0004651109629776,286.68463134765625,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,286.7170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939752606958336e-09,0.0009920900920405,-0.0119937546551227,0.0,0.0,0.0,-0.0072616622783243,60.0,0.5681997537612915,-0.0,-6.7106718404375e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.309803135693072e-05,298.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.803671127883716e-05,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,7.24095807527192e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.803671127883716e-05,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,0.0004650439659599,286.6848449707031,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,286.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919520234689,4.923037533188791e-09,0.0009919471340253,-0.0119499629363417,0.0,0.0,0.0,-0.0072533758357167,60.0,0.5678365230560303,-0.0,-6.708738453653498e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.309803135693072e-05,298.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.803671127883716e-05,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,7.24095807527192e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.803671127883716e-05,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,0.0004650439659599,286.6848449707031,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,286.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919520234689,4.923037533188791e-09,0.0009919471340253,-0.0119499629363417,0.0,0.0,0.0,-0.0072533758357167,60.0,0.5678365230560303,-0.0,-6.708738453653498e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.308612061431631e-05,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.802416752791032e-05,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,7.240031845867634e-05,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.802416752791032e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,0.0004649844486266,286.6850280761719,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,286.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918251307681,4.908191630903502e-09,0.0009918202413246,-0.0119110690429806,0.0,0.0,0.0,-0.0072460160590708,60.0,0.5674821138381958,-0.0,-6.707021071861163e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.308612061431631e-05,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.802416752791032e-05,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,7.240031845867634e-05,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.802416752791032e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,0.0004649844486266,286.6850280761719,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,286.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918251307681,4.908191630903502e-09,0.0009918202413246,-0.0119110690429806,0.0,0.0,0.0,-0.0072460160590708,60.0,0.5674821138381958,-0.0,-6.707021071861163e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.308064181823283e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.801839769352227e-05,297.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,7.239605474751443e-05,297.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.801839769352227e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,0.000464957091026,286.68511962890625,294.1499938964844,287.54998779296875,286.9440612792969,287.5015563964844,287.54998779296875,286.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901364647480477e-09,0.000991761800833,-0.0118931820616126,0.0,0.0,0.0,-0.0072426316328346,60.0,0.5673081874847412,-0.0,-6.706231658881735e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.30755923036486e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.801308624446392e-05,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,7.239212573040277e-05,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.801308624446392e-05,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,0.000464931858005,286.6852111816406,294.1499938964844,287.54998779296875,286.9447937011719,287.5019836425781,287.54998779296875,286.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.895073679733741e-09,0.0009917080169543,-0.0118767004460096,0.0,0.0,0.0,-0.0072395130991935,60.0,0.5671363472938538,-0.0,-6.705504063120318e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.306663559982552e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.800364932743832e-05,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,7.2385162638966e-05,297.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.800364932743832e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,0.0004648871254175,286.6853942871094,294.1499938964844,287.54998779296875,286.9457702636719,287.5028076171875,287.54998779296875,286.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474485352635,0.0,0.0,0.0,-0.0072339777834713,60.0,0.5667993426322937,-0.0,-6.70421300696944e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.306663559982552e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.800364932743832e-05,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,7.2385162638966e-05,297.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.800364932743832e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,0.0004648871254175,286.6853942871094,294.1499938964844,287.54998779296875,286.9457702636719,287.5028076171875,287.54998779296875,286.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474485352635,0.0,0.0,0.0,-0.0072339777834713,60.0,0.5667993426322937,-0.0,-6.70421300696944e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.305906860390678e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.79956821538508e-05,297.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,7.237927638925612e-05,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.79956821538508e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,0.0004648493195418,286.68560791015625,294.1499938964844,287.54998779296875,286.94610595703125,287.5036315917969,287.54998779296875,286.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874479486716154e-09,0.0009915318805724,-0.0118227452039718,0.0,0.0,0.0,-0.0072293034754693,60.0,0.5664703845977783,-0.0,-6.703122323870049e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.305906860390678e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.79956821538508e-05,297.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,7.237927638925612e-05,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.79956821538508e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,0.0004648493195418,286.68560791015625,294.1499938964844,287.54998779296875,286.94610595703125,287.5036315917969,287.54998779296875,286.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874479486716154e-09,0.0009915318805724,-0.0118227452039718,0.0,0.0,0.0,-0.0072293034754693,60.0,0.5664703845977783,-0.0,-6.703122323870049e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.305516869062558e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.799157123779878e-05,297.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,7.2376242314931e-05,297.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.799157123779878e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,0.0004648298199754,286.6856994628906,294.1499938964844,287.54998779296875,286.94598388671875,287.5041198730469,287.54998779296875,286.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,0.566277265548706,-0.0,-6.702559574023327e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.305291314376518e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.798919927561656e-05,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,7.237448880914599e-05,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.798919927561656e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,0.0004648185858968,286.685791015625,294.1499938964844,287.54998779296875,286.9457702636719,287.50445556640625,287.54998779296875,286.7195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866804736991526e-09,0.0009914662223309,-0.0118026379495859,0.0,0.0,0.0,-0.0072254985570907,60.0,0.5661500096321106,-0.0,-6.702234855993083e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,9.30481983232312e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,9.798423707252368e-05,297.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,7.237082172650844e-05,297.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,9.798423707252368e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,0.0004647950117941,286.6859741210937,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,286.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.86092588403153e-09,0.0009914160473272,-0.0117872357368469,0.0,0.0,0.0,-0.0072225844487547,60.0,0.5658381581306458,-0.0,-6.701555577137698e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,9.30481983232312e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,9.798423707252368e-05,297.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,7.237082172650844e-05,297.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,9.798423707252368e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,0.0004647950117941,286.6859741210937,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,286.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.86092588403153e-09,0.0009914160473272,-0.0117872357368469,0.0,0.0,0.0,-0.0072225844487547,60.0,0.5658381581306458,-0.0,-6.701555577137698e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,9.304629202233627e-05,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,9.798222890822216e-05,297.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,7.236934470711276e-05,297.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,9.798222890822216e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,0.0004647855239454,286.68609619140625,294.1499938964844,287.54998779296875,286.9440612792969,287.5056457519531,287.54998779296875,286.7201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914005640894,4.858553115383302e-09,0.0009913956746459,-0.0117810182273387,0.0,0.0,0.0,-0.0072214077226817,60.0,0.5656853914260864,-0.0,-6.70128059709896e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,9.304480045102535e-05,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,9.798066457733512e-05,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,7.236818055389449e-05,297.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,9.79806573013775e-05,298.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,0.0004647780733648,286.6861877441406,294.1499938964844,287.54998779296875,286.94317626953125,287.50604248046875,287.54998779296875,286.7203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913846151903,4.8566928256832414e-09,0.0009913798421621,-0.0117761455476284,0.0,0.0,0.0,-0.0072204857133328,60.0,0.5655346512794495,-0.0,-6.701066013192758e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,9.304289415013044e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,9.79786564130336e-05,297.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,7.23666962585412e-05,297.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,9.7978649137076e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,0.0004647685564123,286.6864013671875,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,286.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913643589243,4.854314283875283e-09,0.0009913594694808,-0.0117699140682816,0.0,0.0,0.0,-0.0072193066589534,60.0,0.5652393698692322,-0.0,-6.70079103315402e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,9.304289415013044e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,9.79786564130336e-05,297.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,7.23666962585412e-05,297.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,9.7978649137076e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,0.0004647685564123,286.6864013671875,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,286.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913643589243,4.854314283875283e-09,0.0009913594694808,-0.0117699140682816,0.0,0.0,0.0,-0.0072193066589534,60.0,0.5652393698692322,-0.0,-6.70079103315402e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,9.304231207352132e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,9.7978045232594e-05,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,7.236624514916912e-05,297.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,9.79780379566364e-05,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,0.0004647656460292,286.6866149902344,294.1499938964844,287.54998779296875,286.9379577636719,287.5075378417969,287.54998779296875,286.7211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853585533481919e-09,0.0009913531830534,-0.0117680039256811,0.0,0.0,0.0,-0.0072189453057944,60.0,0.5649518370628357,-0.0,-6.700706478568463e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,9.304231207352132e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,9.7978045232594e-05,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,7.236624514916912e-05,297.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,9.79780379566364e-05,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957092285156,0.0,0.0,0.0004647656460292,286.6866149902344,294.1499938964844,287.54998779296875,286.9379577636719,287.5075378417969,287.54998779296875,286.7211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853585533481919e-09,0.0009913531830534,-0.0117680039256811,0.0,0.0,0.0,-0.0072189453057944,60.0,0.5649518370628357,-0.0,-6.700706478568463e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957397460937,0.0,0.0,9.30430760490708e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957397460937,0.0,0.0,9.797884558793156e-05,297.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,7.236684177769348e-05,297.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957397460937,0.0,0.0,9.797884558793156e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,0.000464769458631,286.6867980957031,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,286.7215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.8545314434988995e-09,0.0009913613321259,-0.0117704821750521,0.0,0.0,0.0,-0.0072194142267107,60.0,0.5646724104881287,-0.0,-6.70081590214977e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957397460937,0.0,0.0,9.30430760490708e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957397460937,0.0,0.0,9.797884558793156e-05,297.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,7.236684177769348e-05,297.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957397460937,0.0,0.0,9.797884558793156e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,0.000464769458631,286.6867980957031,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,286.7215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.8545314434988995e-09,0.0009913613321259,-0.0117704821750521,0.0,0.0,0.0,-0.0072194142267107,60.0,0.5646724104881287,-0.0,-6.70081590214977e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69580078125,0.0,0.0,9.30451788008213e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69580078125,0.0,0.0,9.798105747904629e-05,297.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69580078125,0.0,0.0,7.236847159219906e-05,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69580078125,0.0,0.0,9.798105020308868e-05,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69580078125,0.0,0.0,0.00046477993601,286.68701171875,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,286.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913884568959,4.857143132142028e-09,0.0009913836838677,-0.0117773255333304,0.0,0.0,0.0,-0.0072207087650895,60.0,0.5644009113311768,-0.0,-6.701117882812468e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69580078125,0.0,0.0,9.30451788008213e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69580078125,0.0,0.0,9.798105747904629e-05,297.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69580078125,0.0,0.0,7.236847159219906e-05,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69580078125,0.0,0.0,9.798105020308868e-05,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69580078125,0.0,0.0,0.00046477993601,286.68701171875,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,286.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913884568959,4.857143132142028e-09,0.0009913836838677,-0.0117773255333304,0.0,0.0,0.0,-0.0072207087650895,60.0,0.5644009113311768,-0.0,-6.701117882812468e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69580078125,0.0,0.0,9.304667764808984e-05,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69580078125,0.0,0.0,9.798262908589096e-05,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69580078125,0.0,0.0,7.236963574541733e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69580078125,0.0,0.0,9.798262908589096e-05,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69580078125,0.0,0.0,0.0004647874156944,286.6871337890625,294.1499938964844,287.54998779296875,286.92779541015625,287.5093688964844,287.54998779296875,286.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991404405795,4.859007418644978e-09,0.0009913996327668,-0.0117822093889117,0.0,0.0,0.0,-0.0072216331027448,60.0,0.5642681121826172,-0.0,-6.701333177261405e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,9.304854029323906e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,9.79846008704044e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,7.237109093694016e-05,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,9.79846008704044e-05,298.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,0.000464796758024,286.6872253417969,294.1499938964844,287.54998779296875,286.9252624511719,287.5097351074219,287.54998779296875,286.7223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991424312815,4.861333113836963e-09,0.0009914194233715,-0.0117883021011948,0.0,0.0,0.0,-0.0072227860800921,60.0,0.5641372203826904,-0.0,-6.701602472958258e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,9.305327694164588e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,9.798958490137012e-05,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,7.237477257149294e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,9.798958490137012e-05,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,0.0004648204194381,286.6874389648437,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,287.54998779296875,286.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.867231062632982e-09,0.0009914699476212,-0.0118037546053528,0.0,0.0,0.0,-0.0072257099673151,60.0,0.5638812184333801,-0.0,-6.702284593984589e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,9.305327694164588e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,9.798958490137012e-05,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,7.237477257149294e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,9.798958490137012e-05,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,0.0004648204194381,286.6874389648437,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,287.54998779296875,286.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.867231062632982e-09,0.0009914699476212,-0.0118037546053528,0.0,0.0,0.0,-0.0072257099673151,60.0,0.5638812184333801,-0.0,-6.702284593984589e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,9.305926505476236e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,9.79958931566216e-05,297.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,7.237942918436602e-05,297.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,9.7995885880664e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,0.000464850309072,286.6876525878906,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,286.7231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874685100020315e-09,0.0009915336268022,-0.0118232835084199,0.0,0.0,0.0,-0.0072294049896299,60.0,0.5636324882507324,-0.0,-6.703146482323066e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
