time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12376200,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,9.305926505476236e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,9.79958931566216e-05,297.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,7.237942918436602e-05,297.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,9.7995885880664e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,0.000464850309072,286.6876525878906,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,286.7231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874685100020315e-09,0.0009915336268022,-0.0118232835084199,0.0,0.0,0.0,-0.0072294049896299,60.0,0.5636324882507324,-0.0,-6.703146482323066e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959533691406,0.0,0.0,9.30640017031692e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959533691406,0.0,0.0,9.800087718758732e-05,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959533691406,0.0,0.0,7.238311809487641e-05,297.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959533691406,0.0,0.0,9.800087718758732e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959533691406,0.0,0.0,0.0004648739704862,286.68780517578125,294.1499938964844,287.54998779296875,286.9089660644531,287.5115966796875,287.54998779296875,286.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.880585713351593e-09,0.0009915840346366,-0.011838742531836,0.0,0.0,0.0,-0.0072323302738368,60.0,0.5634676814079285,-0.0,-6.703828603349393e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69598388671875,0.0,0.0,9.306647552875802e-05,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69598388671875,0.0,0.0,9.80034819804132e-05,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69598388671875,0.0,0.0,7.238503894768655e-05,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69598388671875,0.0,0.0,9.80034819804132e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69598388671875,0.0,0.0,0.0004648863105103,286.6878967285156,294.1499938964844,287.54998779296875,286.9066772460937,287.5118103027344,287.54998779296875,286.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883661919308224e-09,0.0009916103444993,-0.0118468021973967,0.0,0.0,0.0,-0.0072338553145527,60.0,0.5633911490440369,-0.0,-6.704183874717273e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,9.307494474342092e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,9.80124023044482e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,7.239162368932739e-05,297.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,9.801239502849056e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,0.0004649286274798,286.6881103515625,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,286.7239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.894209926220583e-09,0.0009917005663737,-0.0118744373321533,0.0,0.0,0.0,-0.0072390842251479,60.0,0.5631572008132935,-0.0,-6.705403876594573e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,9.307494474342092e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,9.80124023044482e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,7.239162368932739e-05,297.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,9.801239502849056e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.696044921875,0.0,0.0,0.0004649286274798,286.6881103515625,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,286.7239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.894209926220583e-09,0.0009917005663737,-0.0118744373321533,0.0,0.0,0.0,-0.0072390842251479,60.0,0.5631572008132935,-0.0,-6.705403876594573e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960754394531,0.0,0.0,9.307956497650594e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960754394531,0.0,0.0,9.801726992009208e-05,297.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960754394531,0.0,0.0,7.23952180123888e-05,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960754394531,0.0,0.0,9.801726992009208e-05,298.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960754394531,0.0,0.0,0.0004649517068173,286.688232421875,294.1499938964844,287.54998779296875,286.89520263671875,287.5128173828125,287.54998779296875,286.7242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917546994984,4.899968431004709e-09,0.0009917498100548,-0.011889524757862,0.0,0.0,0.0,-0.0072419391945004,60.0,0.563042938709259,-0.0,-6.706070365680716e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,9.308454173151404e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,9.802250860957427e-05,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,7.239908882183954e-05,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,9.802250860957427e-05,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,0.0004649765905924,286.6883239746094,294.1499938964844,287.54998779296875,286.8910522460937,287.5131530761719,287.54998779296875,286.7243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061683604634254e-09,0.0009918028954416,-0.0119057679548859,0.0,0.0,0.0,-0.0072450125589966,60.0,0.5629303455352783,-0.0,-6.706787303301098e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961669921875,0.0,0.0,9.3095404736232e-05,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961669921875,0.0,0.0,9.803394641494378e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961669921875,0.0,0.0,7.240753620862961e-05,297.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961669921875,0.0,0.0,9.803394641494378e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961669921875,0.0,0.0,0.0004650308110285,286.6885681152344,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,286.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.9196944296170394e-09,0.0009919184958562,-0.0119412038475275,0.0,0.0,0.0,-0.0072517180815339,60.0,0.5627104640007019,-0.0,-6.708351918405242e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961669921875,0.0,0.0,9.3095404736232e-05,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961669921875,0.0,0.0,9.803394641494378e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961669921875,0.0,0.0,7.240753620862961e-05,297.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961669921875,0.0,0.0,9.803394641494378e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961669921875,0.0,0.0,0.0004650308110285,286.6885681152344,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,286.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.9196944296170394e-09,0.0009919184958562,-0.0119412038475275,0.0,0.0,0.0,-0.0072517180815339,60.0,0.5627104640007019,-0.0,-6.708351918405242e-08,0.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962280273437,0.0,0.050000000745058,9.310757013736291e-05,298.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962280273437,0.0,0.050000000745058,9.804675937630236e-05,297.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962280273437,0.0,0.050000000745058,7.241700222948566e-05,297.7001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962280273437,0.0,0.050000000745058,9.804675937630236e-05,298.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962280273437,0.0,0.050000000745058,0.0004650916089303,286.68878173828125,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,286.7252197265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920530719682,4.934851194349221e-09,0.0009920480661094,-0.0119809135794639,0.0,0.0,0.0,-0.0072592319920659,60.0,0.5625777840614319,-0.0,-6.710104827334362e-08,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962280273437,0.0,0.050000000745058,9.310757013736291e-05,298.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962280273437,0.0,0.050000000745058,9.804675937630236e-05,297.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962280273437,0.0,0.050000000745058,7.241700222948566e-05,297.7001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962280273437,0.0,0.050000000745058,9.804675937630236e-05,298.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962280273437,0.0,0.050000000745058,0.0004650916089303,286.68878173828125,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,286.7252197265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920530719682,4.934851194349221e-09,0.0009920480661094,-0.0119809135794639,0.0,0.0,0.0,-0.0072592319920659,60.0,0.5625777840614319,-0.0,-6.710104827334362e-08,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7216491699219,0.6351884007453918,0.050000000745058,0.0408359691500663,298.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7216491699219,0.6351884007453918,0.050000000745058,0.0430022403597831,297.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7216491699219,0.6351884007453918,0.050000000745058,0.0317613072693347,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7216491699219,0.6351884007453918,0.050000000745058,0.0430022403597831,298.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7216491699219,0.6351884007453918,0.050000000745058,0.2039841264486313,286.7267150878906,291.1499938964844,287.5506896972656,286.8685607910156,294.0180053710937,295.75445556640625,286.8482360839844,1.0,0.109727956354618,0.0112603222951293,0.0112603222951293,1.0,1.0,-0.4375428259372711,8.42097961140098e-07,0.4375419914722442,-0.1327284127473831,0.0,0.0,0.0,10.115141868591309,60.0,988.8477783203124,-0.0,12.27776336669922,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25274658203125,0.6315783858299255,0.050000000745058,0.0452353209257125,297.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25274658203125,0.6315783858299255,0.050000000745058,0.0476349703967571,297.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.25274658203125,0.6315783858299255,0.050000000745058,0.0351830273866653,297.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.25274658203125,0.6315783858299255,0.050000000745058,0.0476349703967571,297.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.25274658203125,0.6315783858299255,0.050000000745058,0.2259597927331924,287.3299255371094,291.1499938964844,287.552734375,286.8656616210937,294.9188537597656,297.8900756835937,287.8744201660156,1.0,0.1210926845669746,0.0225206445902586,0.0225206445902586,1.0,1.0,-0.4819896817207336,3.387038759683492e-06,0.4819863140583038,-0.1414735615253448,0.0,0.0,0.0,12.500633239746094,60.0,2042.1402587890625,-0.0,16.680721282958984,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.05712890625,0.5711474418640137,0.050000000745058,0.0456797629594802,297.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05712890625,0.5711474418640137,0.050000000745058,0.0481029897928237,297.7763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.05712890625,0.5711474418640137,0.050000000745058,0.0355287045240402,297.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05712890625,0.5711474418640137,0.050000000745058,0.0481029897928237,297.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.05712890625,0.5711474418640137,0.050000000745058,0.2281798720359802,289.1296081542969,291.1499938964844,287.56072998046875,286.8636779785156,294.8954162597656,297.9358215332031,289.4568786621094,1.0,0.1406040638685226,0.0450412891805172,0.0450412891805172,1.0,1.0,-0.4867269098758697,3.4505279472796246e-05,0.4866924285888672,-0.1424989253282547,0.0,0.0,0.0,20.012788772583008,60.0,1987.3626708984373,-0.0,23.19093132019043,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.05712890625,0.5711474418640137,0.050000000745058,0.0456797629594802,297.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05712890625,0.5711474418640137,0.050000000745058,0.0481029897928237,297.7763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.05712890625,0.5711474418640137,0.050000000745058,0.0355287045240402,297.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05712890625,0.5711474418640137,0.050000000745058,0.0481029897928237,297.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.05712890625,0.5711474418640137,0.050000000745058,0.2281798720359802,289.1296081542969,291.1499938964844,287.56072998046875,286.8636779785156,294.8954162597656,297.9358215332031,289.4568786621094,1.0,0.1406040638685226,0.0450412891805172,0.0450412891805172,1.0,1.0,-0.4867269098758697,3.4505279472796246e-05,0.4866924285888672,-0.1424989253282547,0.0,0.0,0.0,20.012788772583008,60.0,1987.3626708984373,-0.0,23.19093132019043,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6803283691406,0.5493729114532471,0.050000000745058,0.0458169914782047,297.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6803283691406,0.5493729114532471,0.050000000745058,0.0482474975287914,297.7563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6803283691406,0.5493729114532471,0.050000000745058,0.0356354378163814,297.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6803283691406,0.5493729114532471,0.050000000745058,0.0482474975287914,297.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6803283691406,0.5493729114532471,0.050000000745058,0.2288653552532196,289.73883056640625,291.1499938964844,287.5666198730469,286.8645324707031,294.8823547363281,297.9109802246094,290.0202941894531,1.0,0.1490125060081482,0.0563016086816787,0.0563016086816787,1.0,1.0,-0.4881891906261444,9.623132064007224e-05,0.4880929589271545,-0.1427453011274337,0.0,0.0,0.0,23.68012809753418,60.0,1799.5826416015625,-0.0,26.345373153686523,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.73345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2260131835937,0.5325483679771423,0.050000000745058,0.045948427170515,297.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2260131835937,0.5325483679771423,0.050000000745058,0.0483859069645404,297.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2260131835937,0.5325483679771423,0.050000000745058,0.0357376672327518,297.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2260131835937,0.5325483679771423,0.050000000745058,0.0483859069645404,297.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2260131835937,0.5325483679771423,0.050000000745058,0.2295219153165817,290.27813720703125,291.1499938964844,287.5736999511719,286.8665771484375,294.87158203125,297.8919677734375,290.5343933105469,1.0,0.1565798372030258,0.2450412809848785,0.2450412809848785,0.997330605983734,1.0,-0.4895899295806885,0.0321949422359466,0.4573949873447418,-0.1110839247703552,0.0,0.0,0.0,27.19941139221192,60.0,1617.68701171875,-0.0,29.378982543945312,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5096156001091003,0.050000000745058,0.0461885072290897,297.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5096156001091003,0.050000000745058,0.0486387200653553,297.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5096156001091003,0.050000000745058,0.0359243936836719,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5096156001091003,0.050000000745058,0.0486387200653553,297.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5096156001091003,0.050000000745058,0.2307211458683014,291.2226257324219,291.1499938964844,287.59136962890625,286.8740539550781,294.2527770996094,297.8681640625,291.4289245605469,1.0,0.1694012731313705,0.6225206255912781,0.6225206255912781,0.9919918179512024,1.0,-0.4921482801437378,0.1854322552680969,0.3067160248756408,0.0409758798778057,0.0,0.0,0.0,33.64039993286133,60.0,1215.9442138671875,-0.0,34.94554138183594,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5096156001091003,0.050000000745058,0.0461885072290897,297.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5096156001091003,0.050000000745058,0.0486387200653553,297.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5096156001091003,0.050000000745058,0.0359243936836719,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5096156001091003,0.050000000745058,0.0486387200653553,297.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5096156001091003,0.050000000745058,0.2307211458683014,291.2226257324219,291.1499938964844,287.59136962890625,286.8740539550781,294.2527770996094,297.8681640625,291.4289245605469,1.0,0.1694012731313705,0.6225206255912781,0.6225206255912781,0.9919918179512024,1.0,-0.4921482801437378,0.1854322552680969,0.3067160248756408,0.0409758798778057,0.0,0.0,0.0,33.64039993286133,60.0,1215.9442138671875,-0.0,34.94554138183594,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7710266113281,0.4954996109008789,0.050000000745058,0.0463924258947372,297.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7710266113281,0.4954996109008789,0.050000000745058,0.0488534569740295,297.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7710266113281,0.4954996109008789,0.050000000745058,0.0360829979181289,297.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7710266113281,0.4954996109008789,0.050000000745058,0.0488534569740295,297.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7710266113281,0.4954996109008789,0.050000000745058,0.2317397743463516,291.7909240722656,291.1499938964844,287.6134338378906,286.88580322265625,293.4158630371094,297.8575744628906,291.8822937011719,1.0,0.1795569211244583,1.0,1.0,0.9866530299186708,1.0,-0.4943210780620575,0.2150380462408065,0.2792830467224121,0.0700735002756118,0.0,0.0,0.0,39.09867477416992,60.0,645.099853515625,-0.0,39.740196228027344,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7710266113281,0.4954996109008789,0.050000000745058,0.0463924258947372,297.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7710266113281,0.4954996109008789,0.050000000745058,0.0488534569740295,297.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7710266113281,0.4954996109008789,0.050000000745058,0.0360829979181289,297.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7710266113281,0.4954996109008789,0.050000000745058,0.0488534569740295,297.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7710266113281,0.4954996109008789,0.050000000745058,0.2317397743463516,291.7909240722656,291.1499938964844,287.6134338378906,286.88580322265625,293.4158630371094,297.8575744628906,291.8822937011719,1.0,0.1795569211244583,1.0,1.0,0.9866530299186708,1.0,-0.4943210780620575,0.2150380462408065,0.2792830467224121,0.0700735002756118,0.0,0.0,0.0,39.09867477416992,60.0,645.099853515625,-0.0,39.740196228027344,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.04913330078125,0.4878830015659332,0.050000000745058,0.0465236604213714,297.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04913330078125,0.4878830015659332,0.050000000745058,0.0489916540682315,297.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.04913330078125,0.4878830015659332,0.050000000745058,0.0361850671470165,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.04913330078125,0.4878830015659332,0.050000000745058,0.0489916540682315,297.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.04913330078125,0.4878830015659332,0.050000000745058,0.2323953211307525,292.0666198730469,291.1499938964844,287.6329650878906,286.8974609375,293.40533447265625,297.8541259765625,292.1552124023437,1.0,0.1857825070619583,1.0,1.0,0.9871932864189148,1.0,-0.4957195222377777,0.215723767876625,0.2799957394599914,0.0705417469143867,0.0,0.0,0.0,42.6092529296875,60.0,490.4726867675781,-0.0,42.85139465332031,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1344909667969,0.4858255982398987,0.050000000745058,0.0465610511600971,297.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1344909667969,0.4858255982398987,0.050000000745058,0.0490310303866863,297.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1344909667969,0.4858255982398987,0.050000000745058,0.0362141504883766,297.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1344909667969,0.4858255982398987,0.050000000745058,0.0490310303866863,297.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1344909667969,0.4858255982398987,0.050000000745058,0.2325820922851562,292.1516418457031,290.6499938964844,287.6395874023437,286.9015808105469,293.4082946777344,297.8536376953125,292.2375183105469,1.0,0.187515527009964,1.0,1.0,0.9873639345169068,1.0,-0.4961179494857788,0.2158781588077545,0.2802397906780243,0.0706404820084571,0.0,0.0,0.0,43.60953903198242,48.0,457.4569091796875,-0.0,43.74100875854492,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4523620605469,0.4835467934608459,0.050000000745058,0.0466030426323413,297.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4523620605469,0.4835467934608459,0.050000000745058,0.049075249582529,297.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4523620605469,0.4835467934608459,0.050000000745058,0.0362468101084232,297.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4523620605469,0.4835467934608459,0.050000000745058,0.049075249582529,297.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4523620605469,0.4835467934608459,0.050000000745058,0.232791855931282,292.4663391113281,290.1499938964844,287.6695861816406,286.92108154296875,293.4229736328125,297.8538818359375,292.5337829589844,1.0,0.1889581382274627,1.0,1.0,0.988074779510498,1.0,-0.4965657293796539,0.2159972488880157,0.2805684804916382,0.0708445608615875,0.0,0.0,0.0,44.73442459106445,36.0,346.2618408203125,-0.0,44.74301910400391,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4523620605469,0.4835467934608459,0.050000000745058,0.0466030426323413,297.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4523620605469,0.4835467934608459,0.050000000745058,0.049075249582529,297.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4523620605469,0.4835467934608459,0.050000000745058,0.0362468101084232,297.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4523620605469,0.4835467934608459,0.050000000745058,0.049075249582529,297.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4523620605469,0.4835467934608459,0.050000000745058,0.232791855931282,292.4663391113281,290.1499938964844,287.6695861816406,286.92108154296875,293.4229736328125,297.8538818359375,292.5337829589844,1.0,0.1889581382274627,1.0,1.0,0.988074779510498,1.0,-0.4965657293796539,0.2159972488880157,0.2805684804916382,0.0708445608615875,0.0,0.0,0.0,44.73442459106445,36.0,346.2618408203125,-0.0,44.74301910400391,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5835266113281,0.4847635328769684,0.050000000745058,0.0465805605053901,297.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5835266113281,0.4847635328769684,0.050000000745058,0.049051571637392,297.72705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5835266113281,0.4847635328769684,0.050000000745058,0.0362293235957622,297.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5835266113281,0.4847635328769684,0.050000000745058,0.049051571637392,297.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5835266113281,0.4847635328769684,0.050000000745058,0.232679545879364,292.5957336425781,290.1499938964844,287.6859436035156,286.9320983886719,293.43145751953125,297.8551025390625,292.6546630859375,1.0,0.1877648532390594,1.0,1.0,0.9884302020072936,1.0,-0.4963262677192688,0.2158563882112503,0.2804698646068573,0.0708674862980842,0.0,0.0,0.0,44.13426208496094,36.0,302.0014343261719,-0.0,44.20809555053711,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6980285644531,0.4872694611549377,0.050000000745058,0.0465347431600093,297.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6980285644531,0.4872694611549377,0.050000000745058,0.0490033254027366,297.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6980285644531,0.4872694611549377,0.050000000745058,0.0361936874687671,297.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6980285644531,0.4872694611549377,0.050000000745058,0.0490033254027366,297.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6980285644531,0.4872694611549377,0.050000000745058,0.2324506789445877,292.7087097167969,289.6499938964844,287.703125,286.9439697265625,293.4363708496094,297.8568115234375,292.7601318359375,1.0,0.1854851394891739,1.0,1.0,0.970816433429718,1.0,-0.4958381354808807,0.2158782184123993,0.2799599170684814,0.0711180567741394,0.0,0.0,0.0,42.91016387939453,25.0,263.2210388183594,-0.0,43.11869812011719,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8841857910156,0.4954128265380859,0.050000000745058,0.0463938377797603,297.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8841857910156,0.4954128265380859,0.050000000745058,0.0488549433648586,297.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8841857910156,0.4954128265380859,0.050000000745058,0.036084096878767,297.6184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8841857910156,0.4954128265380859,0.050000000745058,0.0488549433648586,297.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8841857910156,0.4954128265380859,0.050000000745058,0.2317468225955963,292.8922424316406,289.1499938964844,287.7398986816406,286.97003173828125,293.4423217773437,297.8612060546875,292.9310302734375,1.0,0.1785216629505157,1.0,1.0,0.9355887770652772,1.0,-0.4943368434906006,0.2158510237932205,0.2784858047962188,0.0716905295848846,0.0,0.0,0.0,39.144676208496094,25.0,198.7353057861328,-0.0,39.78058624267578,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8841857910156,0.4954128265380859,0.050000000745058,0.0463938377797603,297.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8841857910156,0.4954128265380859,0.050000000745058,0.0488549433648586,297.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8841857910156,0.4954128265380859,0.050000000745058,0.036084096878767,297.6184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8841857910156,0.4954128265380859,0.050000000745058,0.0488549433648586,297.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8841857910156,0.4954128265380859,0.050000000745058,0.2317468225955963,292.8922424316406,289.1499938964844,287.7398986816406,286.97003173828125,293.4423217773437,297.8612060546875,292.9310302734375,1.0,0.1785216629505157,1.0,1.0,0.9355887770652772,1.0,-0.4943368434906006,0.2158510237932205,0.2784858047962188,0.0716905295848846,0.0,0.0,0.0,39.144676208496094,25.0,198.7353057861328,-0.0,39.78058624267578,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0244140625,0.5027424693107605,0.050000000745058,0.0462812595069408,297.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0244140625,0.5027424693107605,0.050000000745058,0.0487363971769809,297.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0244140625,0.5027424693107605,0.050000000745058,0.0359965339303016,297.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0244140625,0.5027424693107605,0.050000000745058,0.0487363971769809,297.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0244140625,0.5027424693107605,0.050000000745058,0.2311844825744629,293.030517578125,288.6499938964844,287.7796325683594,286.9989624023437,293.4458312988281,297.86627197265625,293.05987548828125,1.0,0.1731349229812622,1.0,1.0,0.9003611207008362,1.0,-0.4931370913982391,0.2161608934402465,0.2769762277603149,0.0725350975990295,0.0,0.0,0.0,36.13680648803711,25.0,149.77755737304688,-0.0,37.12821960449219,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0244140625,0.5027424693107605,0.050000000745058,0.0462812595069408,297.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0244140625,0.5027424693107605,0.050000000745058,0.0487363971769809,297.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0244140625,0.5027424693107605,0.050000000745058,0.0359965339303016,297.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0244140625,0.5027424693107605,0.050000000745058,0.0487363971769809,297.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0244140625,0.5027424693107605,0.050000000745058,0.2311844825744629,293.030517578125,288.6499938964844,287.7796325683594,286.9989624023437,293.4458312988281,297.86627197265625,293.05987548828125,1.0,0.1731349229812622,1.0,1.0,0.9003611207008362,1.0,-0.4931370913982391,0.2161608934402465,0.2769762277603149,0.0725350975990295,0.0,0.0,0.0,36.13680648803711,25.0,149.77755737304688,-0.0,37.12821960449219,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1262512207031,0.5090126395225525,0.050000000745058,0.0461961701512336,297.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1262512207031,0.5090126395225525,0.050000000745058,0.0486467890441417,297.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1262512207031,0.5090126395225525,0.050000000745058,0.0359303541481494,297.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1262512207031,0.5090126395225525,0.050000000745058,0.0486467890441417,297.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1262512207031,0.5090126395225525,0.050000000745058,0.2307594269514084,293.1302795410156,288.1499938964844,287.822021484375,287.03045654296875,293.3102111816406,297.8714599609375,293.1473388671875,1.0,0.1688329875469207,1.0,1.0,0.7393417358398438,1.0,-0.4922303855419159,0.2250184267759323,0.2672119438648224,0.0818293318152427,0.0,0.0,0.0,33.86515045166016,25.0,86.86658477783203,-0.0,35.134605407714844,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1262512207031,0.5090126395225525,0.050000000745058,0.0461961701512336,297.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1262512207031,0.5090126395225525,0.050000000745058,0.0486467890441417,297.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1262512207031,0.5090126395225525,0.050000000745058,0.0359303541481494,297.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1262512207031,0.5090126395225525,0.050000000745058,0.0486467890441417,297.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1262512207031,0.5090126395225525,0.050000000745058,0.2307594269514084,293.1302795410156,288.1499938964844,287.822021484375,287.03045654296875,293.3102111816406,297.8714599609375,293.1473388671875,1.0,0.1688329875469207,1.0,1.0,0.7393417358398438,1.0,-0.4922303855419159,0.2250184267759323,0.2672119438648224,0.0818293318152427,0.0,0.0,0.0,33.86515045166016,25.0,86.86658477783203,-0.0,35.134605407714844,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.15447998046875,0.5144899487495422,0.050000000745058,0.0461294427514076,297.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.15447998046875,0.5144899487495422,0.050000000745058,0.0485765263438224,297.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.15447998046875,0.5144899487495422,0.050000000745058,0.0358784571290016,297.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.15447998046875,0.5144899487495422,0.050000000745058,0.0485765263438224,297.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.15447998046875,0.5144899487495422,0.050000000745058,0.2304261326789856,293.153564453125,287.6499938964844,287.8667907714844,287.0642395019531,292.69696044921875,297.87628173828125,293.139404296875,1.0,0.1653933376073837,1.0,1.0,0.5783223509788513,1.0,-0.4915193617343902,0.260493516921997,0.2310258597135543,0.117581158876419,0.0,0.0,0.0,32.088218688964844,25.0,-70.4690933227539,-0.0,33.58445358276367,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.15447998046875,0.5144899487495422,0.050000000745058,0.0461294427514076,297.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.15447998046875,0.5144899487495422,0.050000000745058,0.0485765263438224,297.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.15447998046875,0.5144899487495422,0.050000000745058,0.0358784571290016,297.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.15447998046875,0.5144899487495422,0.050000000745058,0.0485765263438224,297.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.15447998046875,0.5144899487495422,0.050000000745058,0.2304261326789856,293.153564453125,287.6499938964844,287.8667907714844,287.0642395019531,292.69696044921875,297.87628173828125,293.139404296875,1.0,0.1653933376073837,1.0,1.0,0.5783223509788513,1.0,-0.4915193617343902,0.260493516921997,0.2310258597135543,0.117581158876419,0.0,0.0,0.0,32.088218688964844,25.0,-70.4690933227539,-0.0,33.58445358276367,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
