time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378300,297.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0801086425781,0.7036078572273254,0.050000000745058,0.0452300198376178,297.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0801086425781,0.7036078572273254,0.050000000745058,0.04762938991189,297.7591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0801086425781,0.7036078572273254,0.050000000745058,0.0351789072155952,297.6434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0801086425781,0.7036078572273254,0.050000000745058,0.04762938991189,297.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.05291748046875,0.9723782539367676,0.1477063447237014,0.5912729501724243,293.051513671875,287.6499938964844,287.8899841308594,287.0819091796875,292.0238342285156,297.86962890625,292.9866638183594,1.0,0.1707550287246704,1.0,1.0,0.4978126585483551,1.0,-0.9181721806526184,0.5461208820343018,0.3720513582229614,0.3089043498039245,0.0,0.0,0.0,11.9854097366333,25.0,-365.7239685058594,-0.0,62.856407165527344,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7938842773437,0.7010554075241089,0.1408769190311432,0.0480545312166214,297.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.79449462890625,0.6862648129463196,0.050000000745058,0.0476593375205993,297.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.79449462890625,0.6862648129463196,0.050000000745058,0.0352010242640972,297.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.79449462890625,0.6862648129463196,0.050000000745058,0.0476593375205993,297.831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7197265625,0.9512847661972046,0.1489140540361404,0.595468282699585,292.7177124023437,287.1499938964844,287.9136657714844,287.1000366210937,290.92010498046875,297.83673095703125,292.6001281738281,1.0,0.1735593229532241,1.0,1.0,0.3982501327991485,1.0,-0.928904950618744,0.6613606810569763,0.2675442695617676,0.4233386814594269,0.0,0.0,0.0,12.91974925994873,45.0,-800.3799438476562,-0.0,66.00614166259766,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7590637207031,0.9652418494224548,0.1386401355266571,0.1253419369459152,297.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.90069580078125,0.6841280460357666,0.050000000745058,0.0476631224155426,297.7265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.783935546875,0.9140664935112,0.137674480676651,0.0842869952321052,297.632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.90069580078125,0.6841280460357666,0.050000000745058,0.0476631224155426,297.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.77459716796875,0.9041080474853516,0.1511253118515014,0.525359570980072,291.7541809082031,287.1499938964844,287.9530029296875,287.13037109375,289.1513977050781,297.787841796875,291.57818603515625,1.0,0.1851116865873336,1.0,1.0,0.2367780357599258,1.0,-0.9964172840118408,0.8842496871948242,0.1121675968170166,0.6326341032981873,0.0,0.0,0.0,13.843316078186035,45.0,-1513.9537353515625,-0.0,79.8265151977539,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4881591796875,0.9632338881492616,0.137454554438591,0.1250025928020477,297.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.63671875,0.6833023428916931,0.050000000745058,0.0476646274328231,297.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.49530029296875,0.9465304613113404,0.136884793639183,0.0925993993878364,297.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.63671875,0.6833023428916931,0.050000000745058,0.0476646274328231,297.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5033874511719,0.9090107679367064,0.1515416353940963,0.535169243812561,291.4815368652344,286.6499938964844,287.9623107910156,287.1375732421875,288.873046875,297.7766418457031,291.3070068359375,1.0,0.1886450052261352,1.0,1.0,0.1991250663995742,1.0,-1.0177605152130127,0.930793821811676,0.0869666412472724,0.6749894618988037,0.0,0.0,0.0,14.150562286376951,63.0,-1615.0001220703125,-0.0,84.5765609741211,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.08746337890625,0.9460128545761108,0.1317106932401657,0.1199455633759498,297.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2283630371094,0.6811593174934387,0.050000000745058,0.0476680770516395,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0875244140625,0.945901334285736,0.1318355351686477,0.0932616591453552,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9265007376670836,0.1257754117250442,0.119649164378643,297.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.091064453125,0.937305986881256,0.1517662107944488,0.5847665667533875,290.06951904296875,286.1499938964844,288.01251220703125,287.1765441894531,288.0102233886719,297.7020874023437,289.9405212402344,1.0,0.2115390002727508,1.0,1.0,0.0,1.0,-1.158397197723389,1.1583945751190186,2.579660758783575e-06,0.8750374913215637,0.0,0.0,0.0,16.129749298095703,81.0,-1731.0074462890625,-0.0,120.44151306152344,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.08746337890625,0.9460128545761108,0.1317106932401657,0.1199455633759498,297.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2283630371094,0.6811593174934387,0.050000000745058,0.0476680770516395,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0875244140625,0.945901334285736,0.1318355351686477,0.0932616591453552,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9265007376670836,0.1257754117250442,0.119649164378643,297.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.091064453125,0.937305986881256,0.1517662107944488,0.5847665667533875,290.06951904296875,286.1499938964844,288.01251220703125,287.1765441894531,288.0102233886719,297.7020874023437,289.9405212402344,1.0,0.2115390002727508,1.0,1.0,0.0,1.0,-1.158397197723389,1.1583945751190186,2.579660758783575e-06,0.8750374913215637,0.0,0.0,0.0,16.129749298095703,81.0,-1731.0074462890625,-0.0,120.44151306152344,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3217468261719,0.8356640338897705,0.1275345236063003,0.1162506192922592,297.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3974609375,0.6125564575195312,0.050000000745058,0.0478880666196346,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.32159423828125,0.836662232875824,0.1281831562519073,0.0907628163695335,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240661621094,0.8223403096199036,0.1208110079169273,0.1162548586726188,297.603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.315673828125,0.8772808313369751,0.1482658386230468,0.6739968061447144,289.3083801269531,286.1499938964844,288.0556030273437,287.2101745605469,288.0533142089844,297.6101379394531,289.2477722167969,1.0,0.2350931167602539,1.0,1.0,0.0,1.0,-1.2543411254882812,1.2543398141860962,1.3421690709947145e-06,0.9532135128974916,0.0,0.0,0.0,23.13997268676757,81.0,-1251.49169921875,-0.0,161.92398071289062,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.22589111328125,0.800478994846344,0.1268039047718048,0.1156892403960228,297.8297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2914123535156,0.5844047665596008,0.050000000745058,0.0480243191123008,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2257080078125,0.8017336130142212,0.127541184425354,0.0903926789760589,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2279663085937,0.7860693335533142,0.1199706494808197,0.1155434101819992,297.5852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2206115722656,0.8397045135498047,0.1474520862102508,0.6709965467453003,289.2142333984375,286.1499938964844,288.0639038085937,287.2166442871094,288.06158447265625,297.5918273925781,289.16064453125,1.0,0.2392460703849792,1.0,1.0,0.0,1.0,-1.2489300966262815,1.248928785324097,1.3321165397428558e-06,0.9488558173179626,0.0,0.0,0.0,26.5074405670166,69.0,-1153.03125,-0.0,167.41720581054688,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8036193847656,0.7138645052909851,0.1231159940361976,0.1125592216849327,297.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8372802734375,0.5147276520729065,0.050000000745058,0.048569843173027,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8034362792969,0.7158599495887756,0.1242845728993415,0.0882967934012413,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8049621582031,0.6992402076721191,0.1157471388578414,0.1116782575845718,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8005676269531,0.7482686638832092,0.1433399319648742,0.653395414352417,288.796875,286.1499938964844,288.1162109375,287.2576599121094,288.11383056640625,297.4955139160156,288.76531982421875,1.0,0.2530912160873413,1.0,1.0,0.0,1.0,-1.2175413370132446,1.2175401449203491,1.2747075288643828e-06,0.9234814047813416,0.0,0.0,0.0,39.84321975708008,57.0,-674.6197509765625,-0.0,185.4622039794922,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8036193847656,0.7138645052909851,0.1231159940361976,0.1125592216849327,297.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8372802734375,0.5147276520729065,0.050000000745058,0.048569843173027,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8034362792969,0.7158599495887756,0.1242845728993415,0.0882967934012413,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8049621582031,0.6992402076721191,0.1157471388578414,0.1116782575845718,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8005676269531,0.7482686638832092,0.1433399319648742,0.653395414352417,288.796875,286.1499938964844,288.1162109375,287.2576599121094,288.11383056640625,297.4955139160156,288.76531982421875,1.0,0.2530912160873413,1.0,1.0,0.0,1.0,-1.2175413370132446,1.2175401449203491,1.2747075288643828e-06,0.9234814047813416,0.0,0.0,0.0,39.84321975708008,57.0,-674.6197509765625,-0.0,185.4622039794922,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6640319824219,0.6955198645591736,0.1218158677220344,0.1113801077008247,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6893920898437,0.5031718611717224,0.050000000745058,0.0487262159585952,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.66387939453125,0.6979811191558838,0.1231247931718826,0.0874944925308227,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6651306152344,0.6802938580513,0.1142323389649391,0.1102197095751762,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.66168212890625,0.7311064004898071,0.1418816745281219,0.6467185616493225,288.6588439941406,286.1499938964844,288.14263916015625,287.27838134765625,288.14019775390625,297.4579772949219,288.6346435546875,1.0,0.2565902769565582,1.0,1.0,0.0,1.0,-1.2055832147598269,1.2055820226669312,1.2532548225863138e-06,0.9137885570526124,0.0,0.0,0.0,43.62352752685547,57.0,-510.5320129394531,-0.0,189.40342712402344,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5587158203125,0.6848999857902527,0.120823934674263,0.1104387640953064,297.7407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5775756835937,0.4972753226757049,0.050000000745058,0.0488197393715381,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5585632324219,0.6875913143157959,0.1222367584705352,0.086847499012947,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5595703125,0.6694482564926147,0.11304721981287,0.1090353950858116,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5569152832031,0.7214378714561462,0.1407660543918609,0.6413847804069519,288.5547790527344,286.1499938964844,288.169189453125,287.2992248535156,288.1667175292969,297.4264221191406,288.5365600585937,1.0,0.2582728862762451,1.0,1.0,0.0,1.0,-1.1959631443023682,1.1959619522094729,1.2361625749690577e-06,0.9059797525405884,0.0,0.0,0.0,45.84868621826172,45.0,-382.51416015625,-0.0,190.8447113037109,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.42449951171875,0.6790446043014526,0.1195694282650947,0.1091367080807685,297.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.434326171875,0.4952339828014374,0.050000000745058,0.0488544926047325,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4244079589844,0.682055652141571,0.1211258694529533,0.0859476029872894,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4249572753906,0.6629508137702942,0.1114590615034103,0.1073312163352966,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4235534667969,0.7160094380378723,0.1393748521804809,0.6340757608413696,288.42242431640625,286.1499938964844,288.2225341796875,287.34112548828125,288.2200012207031,297.38818359375,288.4129943847656,1.0,0.2573445439338684,1.0,1.0,0.0,1.0,-1.1825400590896606,1.1825388669967651,1.2125503872084664e-06,0.8950564861297607,0.0,0.0,0.0,46.530704498291016,33.0,-204.2156524658203,-0.0,187.9224548339844,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.42449951171875,0.6790446043014526,0.1195694282650947,0.1091367080807685,297.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.434326171875,0.4952339828014374,0.050000000745058,0.0488544926047325,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4244079589844,0.682055652141571,0.1211258694529533,0.0859476029872894,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4249572753906,0.6629508137702942,0.1114590615034103,0.1073312163352966,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4235534667969,0.7160094380378723,0.1393748521804809,0.6340757608413696,288.42242431640625,286.1499938964844,288.2225341796875,287.34112548828125,288.2200012207031,297.38818359375,288.4129943847656,1.0,0.2573445439338684,1.0,1.0,0.0,1.0,-1.1825400590896606,1.1825388669967651,1.2125503872084664e-06,0.8950564861297607,0.0,0.0,0.0,46.530704498291016,33.0,-204.2156524658203,-0.0,187.9224548339844,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3609619140625,0.6874930262565613,0.1189154312014579,0.1083201915025711,297.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651733398437,0.5023553371429443,0.050000000745058,0.048738807439804,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3609313964844,0.6908469796180725,0.1206090226769447,0.0854074358940124,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3611755371094,0.6702975630760193,0.1105274111032486,0.1061989068984985,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3605651855469,0.7242317795753479,0.1388269215822219,0.6302064061164856,288.360107421875,286.1499938964844,288.27593994140625,287.383056640625,288.2734069824219,297.3858947753906,288.3563537597656,1.0,0.2521056532859802,1.0,1.0,0.0,1.0,-1.1747673749923706,1.1747660636901855,1.1989905033260584e-06,0.8887004256248474,0.0,0.0,0.0,43.48744583129883,25.0,-95.22103881835938,-0.0,179.37718200683594,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3609619140625,0.6874930262565613,0.1189154312014579,0.1083201915025711,297.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651733398437,0.5023553371429443,0.050000000745058,0.048738807439804,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3609313964844,0.6908469796180725,0.1206090226769447,0.0854074358940124,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3611755371094,0.6702975630760193,0.1105274111032486,0.1061989068984985,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3605651855469,0.7242317795753479,0.1388269215822219,0.6302064061164856,288.360107421875,286.1499938964844,288.27593994140625,287.383056640625,288.2734069824219,297.3858947753906,288.3563537597656,1.0,0.2521056532859802,1.0,1.0,0.0,1.0,-1.1747673749923706,1.1747660636901855,1.1989905033260584e-06,0.8887004256248474,0.0,0.0,0.0,43.48744583129883,25.0,-95.22103881835938,-0.0,179.37718200683594,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.342041015625,0.7046248912811279,0.118717536330223,0.1078744381666183,297.66168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.5156084895133972,0.050000000745058,0.0485595725476741,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3420104980469,0.708300769329071,0.1205411478877067,0.0851534679532051,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.342041015625,0.6862991452217102,0.1100613251328468,0.105474978685379,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34197998046875,0.7403897643089294,0.138853058218956,0.6288914084434509,288.3419494628906,286.1499938964844,288.3291015625,287.4247436523437,288.3265686035156,297.3863220214844,288.3417663574219,1.0,0.2452869266271591,1.0,1.0,0.0,1.0,-1.171263337135315,1.1712621450424194,1.1928766525670651e-06,0.88579261302948,0.0,0.0,0.0,38.89728164672852,25.0,-28.68818473815918,-0.0,169.14585876464844,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.342041015625,0.7046248912811279,0.118717536330223,0.1078744381666183,297.66168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.5156084895133972,0.050000000745058,0.0485595725476741,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3420104980469,0.708300769329071,0.1205411478877067,0.0851534679532051,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.342041015625,0.6862991452217102,0.1100613251328468,0.105474978685379,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34197998046875,0.7403897643089294,0.138853058218956,0.6288914084434509,288.3419494628906,286.1499938964844,288.3291015625,287.4247436523437,288.3265686035156,297.3863220214844,288.3417663574219,1.0,0.2452869266271591,1.0,1.0,0.0,1.0,-1.171263337135315,1.1712621450424194,1.1928766525670651e-06,0.88579261302948,0.0,0.0,0.0,38.89728164672852,25.0,-28.68818473815918,-0.0,169.14585876464844,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.7206180691719055,0.1188560649752616,0.1077935993671417,297.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.5290163159370422,0.050000000745058,0.0484156683087348,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.7241905927658081,0.1208026632666587,0.0851772204041481,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507385253906,0.7022737860679626,0.1099360138177871,0.1051387712359428,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.7568933367729187,0.1392550468444824,0.6296377778053284,288.3512268066406,286.1499938964844,288.3817749023437,287.46588134765625,288.3792724609375,297.3896179199219,288.3533020019531,1.0,0.2403328865766525,1.0,1.0,0.0,1.0,-1.1715129613876345,1.1715117692947388,1.1932453389817963e-06,0.8859167695045471,0.0,0.0,0.0,35.255611419677734,25.0,11.706356048583984,-0.0,161.9623260498047,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.7206180691719055,0.1188560649752616,0.1077935993671417,297.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.5290163159370422,0.050000000745058,0.0484156683087348,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.7241905927658081,0.1208026632666587,0.0851772204041481,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507385253906,0.7022737860679626,0.1099360138177871,0.1051387712359428,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.7568933367729187,0.1392550468444824,0.6296377778053284,288.3512268066406,286.1499938964844,288.3817749023437,287.46588134765625,288.3792724609375,297.3896179199219,288.3533020019531,1.0,0.2403328865766525,1.0,1.0,0.0,1.0,-1.1715129613876345,1.1715117692947388,1.1932453389817963e-06,0.8859167695045471,0.0,0.0,0.0,35.255611419677734,25.0,11.706356048583984,-0.0,161.9623260498047,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3621520996094,0.7276641130447388,0.1190149039030075,0.1078552976250648,297.6439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35992431640625,0.5354143977165222,0.050000000745058,0.0483567006886005,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3621826171875,0.7313334345817566,0.1210221573710441,0.0852677822113037,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3620300292969,0.7097557783126831,0.1099662631750106,0.1050809994339943,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3624267578125,0.7649645805358887,0.1395503431558609,0.630553662776947,288.3627014160156,286.1499938964844,288.4078063964844,287.4861755371094,288.40533447265625,297.39215087890625,288.36553955078125,1.0,0.2383767515420913,1.0,1.0,0.0,1.0,-1.1726545095443726,1.172653317451477,1.1951865417358931e-06,0.8868032097816467,0.0,0.0,0.0,33.77830123901367,25.0,25.3846378326416,-0.0,159.3515625,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3767395019531,0.7344211935997009,0.1192189157009124,0.1079685539007186,297.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3739013671875,0.5415958166122437,0.050000000745058,0.0483043901622295,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.37677001953125,0.7382525205612183,0.1212859526276588,0.0853979513049125,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3765563964844,0.7166090607643127,0.1100440695881843,0.1050797626376152,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3770446777344,0.7729051113128662,0.1398904770612716,0.6317307949066162,288.3774108886719,286.1499938964844,288.4336242675781,287.5061950683594,288.4311828613281,297.39520263671875,288.3807983398437,1.0,0.2367174923419952,1.0,1.0,0.0,1.0,-1.1742949485778809,1.1742937564849854,1.197993356072402e-06,0.888093888759613,0.0,0.0,0.0,32.47675323486328,25.0,35.92461395263672,-0.0,157.2318115234375,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4126892089844,0.7473612427711487,0.1197290495038032,0.1083134412765502,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4090576171875,0.553146243095398,0.050000000745058,0.048216626048088,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4127502441406,0.7516033053398132,0.1219117492437362,0.0857479646801948,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4124755859375,0.7287948727607727,0.1103086695075035,0.1052085682749748,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4130859375,0.7881316542625427,0.1406650245189666,0.6346521973609924,288.4135437011719,286.1499938964844,288.4844055175781,287.5454406738281,288.4820251464844,297.4024353027344,288.417724609375,1.0,0.2341459393501281,1.0,1.0,0.0,1.0,-1.1786843538284302,1.178683161735535,1.205546823257464e-06,0.8915742635726929,0.0,0.0,0.0,30.316728591918945,25.0,50.15233612060547,-0.0,154.18179321289062,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4126892089844,0.7473612427711487,0.1197290495038032,0.1083134412765502,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4090576171875,0.553146243095398,0.050000000745058,0.048216626048088,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4127502441406,0.7516033053398132,0.1219117492437362,0.0857479646801948,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4124755859375,0.7287948727607727,0.1103086695075035,0.1052085682749748,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4130859375,0.7881316542625427,0.1406650245189666,0.6346521973609924,288.4135437011719,286.1499938964844,288.4844055175781,287.5454406738281,288.4820251464844,297.4024353027344,288.417724609375,1.0,0.2341459393501281,1.0,1.0,0.0,1.0,-1.1786843538284302,1.178683161735535,1.205546823257464e-06,0.8915742635726929,0.0,0.0,0.0,30.316728591918945,25.0,50.15233612060547,-0.0,154.18179321289062,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4543762207031,0.759552001953125,0.120336502790451,0.1087735593318939,297.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4502868652344,0.5634059906005859,0.050000000745058,0.048147402703762,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544372558594,0.7642142176628113,0.1226278245449066,0.0861830562353134,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4541015625,0.7397525310516357,0.1106788739562034,0.1054668650031089,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548034667969,0.8020955324172974,0.1415187120437622,0.6380773782730103,288.455322265625,286.1499938964844,288.5337829589844,287.58331298828125,288.531494140625,297.410888671875,288.4598693847656,1.0,0.2323871254920959,1.0,1.0,0.0,1.0,-1.1840968132019043,1.1840956211090088,1.214919961967098e-06,0.8958855271339417,0.0,0.0,0.0,28.641429901123047,25.0,58.07851028442383,-0.0,152.37796020507812,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4543762207031,0.759552001953125,0.120336502790451,0.1087735593318939,297.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4502868652344,0.5634059906005859,0.050000000745058,0.048147402703762,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544372558594,0.7642142176628113,0.1226278245449066,0.0861830562353134,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4541015625,0.7397525310516357,0.1106788739562034,0.1054668650031089,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548034667969,0.8020955324172974,0.1415187120437622,0.6380773782730103,288.455322265625,286.1499938964844,288.5337829589844,287.58331298828125,288.531494140625,297.410888671875,288.4598693847656,1.0,0.2323871254920959,1.0,1.0,0.0,1.0,-1.1840968132019043,1.1840956211090088,1.214919961967098e-06,0.8958855271339417,0.0,0.0,0.0,28.641429901123047,25.0,58.07851028442383,-0.0,152.37796020507812,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4952697753906,0.7699625492095947,0.1209524720907211,0.109266497194767,297.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4909973144531,0.5716242790222168,0.050000000745058,0.0480967089533805,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4953308105469,0.7749667167663574,0.1233361661434173,0.0866324231028556,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4949951171875,0.749009370803833,0.1110827103257179,0.1057839393615722,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4957580566406,0.8133684396743774,0.1423398852348327,0.641485869884491,288.4962463378906,286.1499938964844,288.5777893066406,287.6166687011719,288.5755615234375,297.41943359375,288.5009460449219,1.0,0.2313280254602432,1.0,1.0,0.0,1.0,-1.1896387338638306,1.189637541770935,1.224575726155308e-06,0.9003103971481323,0.0,0.0,0.0,27.437589645385746,25.0,61.78948211669922,-0.0,151.5466766357422,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4989013671875,0.7708278894424438,0.1210079193115234,0.1093117296695709,297.62774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4945983886719,0.5722850561141968,0.050000000745058,0.0480927936732769,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4989624023437,0.7758592367172241,0.1233992725610733,0.0866730883717536,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4986267089844,0.749779224395752,0.1111199483275413,0.1058142408728599,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4993591308594,0.8142573833465576,0.1424121111631393,0.641789436340332,288.4998779296875,286.1499938964844,288.5815124511719,287.6195068359375,288.5793151855469,297.4201965332031,288.50457763671875,1.0,0.2312567830085754,1.0,1.0,0.0,1.0,-1.1901378631591797,1.1901366710662842,1.2254481589479838e-06,0.900709331035614,0.0,0.0,0.0,27.345659255981445,25.0,61.99471664428711,-0.0,151.50469970703125,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5444030761719,0.781035304069519,0.1217211708426475,0.1099028065800666,297.6261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5400085449219,0.5798184275627136,0.050000000745058,0.0480496734380722,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5444641113281,0.7863669991493225,0.1242030784487724,0.0871977806091308,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.54412841796875,0.7588886022567749,0.1116085648536682,0.1062230095267295,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448608398437,0.8244132995605469,0.1433193683624267,0.645643949508667,288.5453796386719,286.1499938964844,288.6272888183594,287.6537780761719,288.6252136230469,297.4301147460937,288.5500793457031,1.0,0.2306094318628311,1.0,1.0,0.0,1.0,-1.1965426206588743,1.196541428565979,1.236683033312147e-06,0.9058319926261902,0.0,0.0,0.0,26.34685134887696,25.0,63.31451034545898,-0.0,151.3293914794922,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5444030761719,0.781035304069519,0.1217211708426475,0.1099028065800666,297.6261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5400085449219,0.5798184275627136,0.050000000745058,0.0480496734380722,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5444641113281,0.7863669991493225,0.1242030784487724,0.0871977806091308,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.54412841796875,0.7588886022567749,0.1116085648536682,0.1062230095267295,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448608398437,0.8244132995605469,0.1433193683624267,0.645643949508667,288.5453796386719,286.1499938964844,288.6272888183594,287.6537780761719,288.6252136230469,297.4301147460937,288.5500793457031,1.0,0.2306094318628311,1.0,1.0,0.0,1.0,-1.1965426206588743,1.196541428565979,1.236683033312147e-06,0.9058319926261902,0.0,0.0,0.0,26.34685134887696,25.0,63.31451034545898,-0.0,151.3293914794922,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671081542969,0.7857070565223694,0.1220888793468475,0.110212855041027,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.562744140625,0.5831056237220764,0.050000000745058,0.0480316765606403,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7911630868911743,0.1246123313903808,0.0874688327312469,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5668334960937,0.7630816698074341,0.1118658035993576,0.1064445078372955,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.56756591796875,0.8289450407028198,0.1437728255987167,0.6475940346717834,288.5680847167969,286.1499938964844,288.6493530273437,287.67010498046875,288.6473388671875,297.43524169921875,288.57275390625,1.0,0.2304319739341735,1.0,1.0,0.0,1.0,-1.1998250484466553,1.1998238563537598,1.2424696933521773e-06,0.9084601998329164,0.0,0.0,0.0,25.93904685974121,25.0,63.27767562866211,-0.0,151.4501190185547,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5896301269531,0.790093719959259,0.1224619895219802,0.1105302721261978,297.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.58526611328125,0.5860992074012756,0.050000000745058,0.048015683889389,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5896911621094,0.7956580519676208,0.1250244528055191,0.0877438560128212,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.58935546875,0.7670350074768066,0.1121295318007469,0.10667484998703,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.590087890625,0.8331775069236755,0.144223928451538,0.6495465040206909,288.590576171875,286.1499938964844,288.6708374023437,287.68585205078125,288.6688537597656,297.44049072265625,288.5951843261719,1.0,0.2303349673748016,1.0,1.0,0.0,1.0,-1.2031371593475342,1.203135967254639,1.2483282034736476e-06,0.9111137986183168,0.0,0.0,0.0,25.58260726928711,25.0,62.88468933105469,-0.0,151.68446350097656,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6336669921875,0.7980419993400574,0.1232200786471366,0.1111820340156555,297.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.62945556640625,0.5912854075431824,0.050000000745058,0.0479888170957565,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6337280273437,0.8037800192832947,0.125852957367897,0.0883017629384994,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6333923339844,0.774238109588623,0.1126718670129776,0.1071562767028808,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63409423828125,0.8408489227294922,0.1451143473386764,0.6534306406974792,288.63458251953125,286.1499938964844,288.7118225097656,287.7154235839844,288.7099914550781,297.4512023925781,288.6390075683594,1.0,0.2303411364555359,1.0,1.0,0.0,1.0,-1.2097970247268677,1.2097957134246826,1.2601680055013276e-06,0.9164549708366394,0.0,0.0,0.0,25.00035285949707,25.0,61.24712371826172,-0.0,152.43402099609375,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6336669921875,0.7980419993400574,0.1232200786471366,0.1111820340156555,297.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.62945556640625,0.5912854075431824,0.050000000745058,0.0479888170957565,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6337280273437,0.8037800192832947,0.125852957367897,0.0883017629384994,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6333923339844,0.774238109588623,0.1126718670129776,0.1071562767028808,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63409423828125,0.8408489227294922,0.1451143473386764,0.6534306406974792,288.63458251953125,286.1499938964844,288.7118225097656,287.7154235839844,288.7099914550781,297.4512023925781,288.6390075683594,1.0,0.2303411364555359,1.0,1.0,0.0,1.0,-1.2097970247268677,1.2097957134246826,1.2601680055013276e-06,0.9164549708366394,0.0,0.0,0.0,25.00035285949707,25.0,61.24712371826172,-0.0,152.43402099609375,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6759033203125,0.8049576282501221,0.1239885985851287,0.1118499413132667,297.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6718444824219,0.5955269932746887,0.050000000745058,0.0479675754904747,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67596435546875,0.8107143640518188,0.1266817450523376,0.0888651311397552,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6756286621094,0.7805432677268982,0.1132282838225364,0.1076582819223404,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6763000488281,0.8475649952888489,0.1459831744432449,0.6572524309158325,288.6767578125,286.1499938964844,288.75,287.7422180175781,288.7483215332031,297.462158203125,288.6809387207031,1.0,0.2305596768856048,1.0,1.0,0.0,1.0,-1.2164394855499268,1.2164381742477417,1.2720569202429033e-06,0.9217894077301024,0.0,0.0,0.0,24.56110000610352,25.0,58.71894454956055,-0.0,153.4795684814453,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
