time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380400,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6759033203125,0.8049576282501221,0.1239885985851287,0.1118499413132667,297.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6718444824219,0.5955269932746887,0.050000000745058,0.0479675754904747,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67596435546875,0.8107143640518188,0.1266817450523376,0.0888651311397552,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6756286621094,0.7805432677268982,0.1132282838225364,0.1076582819223404,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6763000488281,0.8475649952888489,0.1459831744432449,0.6572524309158325,288.6767578125,286.1499938964844,288.75,287.7422180175781,288.7483215332031,297.462158203125,288.6809387207031,1.0,0.2305596768856048,1.0,1.0,0.0,1.0,-1.2164394855499268,1.2164381742477417,1.2720569202429033e-06,0.9217894077301024,0.0,0.0,0.0,24.56110000610352,25.0,58.71894454956055,-0.0,153.4795684814453,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7160339355469,0.8108371496200562,0.1247626841068267,0.1125280559062957,297.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.712158203125,0.5989676117897034,0.050000000745058,0.0479508005082607,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7160949707031,0.8164821267127991,0.1275059878826141,0.0894293710589408,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7157897949219,0.78602534532547,0.1137935370206832,0.1081742420792579,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7164306640625,0.853420615196228,0.1468252390623092,0.6609804034233093,288.71685791015625,286.1499938964844,288.7866516113281,287.7675476074219,288.7850036621094,297.47332763671875,288.7208251953125,1.0,0.2309371680021286,1.0,1.0,0.0,1.0,-1.2230048179626465,1.2230035066604614,1.2838838756579207e-06,0.9270656704902648,0.0,0.0,0.0,24.234304428100582,25.0,56.04311752319336,-0.0,154.74468994140625,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7160339355469,0.8108371496200562,0.1247626841068267,0.1125280559062957,297.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.712158203125,0.5989676117897034,0.050000000745058,0.0479508005082607,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7160949707031,0.8164821267127991,0.1275059878826141,0.0894293710589408,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7157897949219,0.78602534532547,0.1137935370206832,0.1081742420792579,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7164306640625,0.853420615196228,0.1468252390623092,0.6609804034233093,288.71685791015625,286.1499938964844,288.7866516113281,287.7675476074219,288.7850036621094,297.47332763671875,288.7208251953125,1.0,0.2309371680021286,1.0,1.0,0.0,1.0,-1.2230048179626465,1.2230035066604614,1.2838838756579207e-06,0.9270656704902648,0.0,0.0,0.0,24.234304428100582,25.0,56.04311752319336,-0.0,154.74468994140625,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7549133300781,0.8157840371131897,0.1255408823490142,0.1132131740450859,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7510986328125,0.601753294467926,0.050000000745058,0.0479374937713146,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7549743652344,0.8213953375816345,0.1283241063356399,0.0899919420480728,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7546691894531,0.7907955646514893,0.1143650487065315,0.1086999475955963,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7552795410156,0.8585234880447388,0.147638663649559,0.6645971536636353,288.7557067871094,286.1499938964844,288.8233337402344,287.7928466796875,288.8216857910156,297.48468017578125,288.75958251953125,1.0,0.2314305603504181,1.0,1.0,0.0,1.0,-1.2294588088989258,1.2294576168060305,1.2955808870174224e-06,0.9322519898414612,0.0,0.0,0.0,23.994281768798828,25.0,54.27763366699219,-0.0,156.16879272460938,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7549133300781,0.8157840371131897,0.1255408823490142,0.1132131740450859,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7510986328125,0.601753294467926,0.050000000745058,0.0479374937713146,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7549743652344,0.8213953375816345,0.1283241063356399,0.0899919420480728,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7546691894531,0.7907955646514893,0.1143650487065315,0.1086999475955963,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7552795410156,0.8585234880447388,0.147638663649559,0.6645971536636353,288.7557067871094,286.1499938964844,288.8233337402344,287.7928466796875,288.8216857910156,297.48468017578125,288.75958251953125,1.0,0.2314305603504181,1.0,1.0,0.0,1.0,-1.2294588088989258,1.2294576168060305,1.2955808870174224e-06,0.9322519898414612,0.0,0.0,0.0,23.994281768798828,25.0,54.27763366699219,-0.0,156.16879272460938,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7740783691406,0.8179926872253418,0.1259320378303527,0.1135583445429802,297.625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7702941894531,0.6029425263404846,0.050000000745058,0.0479318834841251,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.77410888671875,0.823602557182312,0.1287311613559723,0.0902725085616111,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7738342285156,0.7929523587226868,0.1146530658006668,0.1089659854769706,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7744445800781,0.8608285188674927,0.148034855723381,0.6663627028465271,288.7748413085937,286.1499938964844,288.8416748046875,287.80548095703125,288.8399963378906,297.49041748046875,288.7786865234375,1.0,0.2317105531692505,1.0,1.0,0.0,1.0,-1.2326419353485107,1.2326406240463257,1.3013756188229308e-06,0.9348098635673524,0.0,0.0,0.0,23.90026092529297,25.0,53.66005706787109,-0.0,156.9267120361328,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7930908203125,0.8200663328170776,0.1263331025838852,0.1139077693223953,297.6254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7893371582031,0.6040179133415222,0.050000000745058,0.0479268468916416,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7931213378906,0.8256745934486389,0.1291369795799255,0.0905526429414749,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7928466796875,0.7949756383895874,0.114937424659729,0.1092325374484062,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.79345703125,0.8629906177520752,0.1484242677688598,0.6681001782417297,288.7938537597656,286.1499938964844,288.8599853515625,287.8180847167969,288.8583374023437,297.4962158203125,288.79766845703125,1.0,0.2320082932710647,1.0,1.0,0.0,1.0,-1.2357970476150513,1.2357957363128662,1.3071369266981492e-06,0.937345564365387,0.0,0.0,0.0,23.82046127319336,25.0,53.17279815673828,-0.0,157.70941162109375,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.830810546875,0.8240071535110474,0.1272106766700744,0.1146653145551681,297.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8270568847656,0.6058946251869202,0.050000000745058,0.0479181371629238,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8308410644531,0.8295248746871948,0.1299691349267959,0.0911204516887664,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8305358886719,0.7985950112342834,0.1154470890760421,0.1097261980175972,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8311462402344,0.8669602870941162,0.1491837054491043,0.6714932322502136,288.8315734863281,286.1499938964844,288.89666748046875,287.84332275390625,288.89501953125,297.5083923339844,288.8352966308594,1.0,0.2326464056968689,1.0,1.0,0.0,1.0,-1.242042899131775,1.2420415878295898,1.318592126153817e-06,0.9423658847808838,0.0,0.0,0.0,23.694766998291016,25.0,52.485748291015625,-0.0,159.33688354492188,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.830810546875,0.8240071535110474,0.1272106766700744,0.1146653145551681,297.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8270568847656,0.6058946251869202,0.050000000745058,0.0479181371629238,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8308410644531,0.8295248746871948,0.1299691349267959,0.0911204516887664,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8305358886719,0.7985950112342834,0.1154470890760421,0.1097261980175972,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8311462402344,0.8669602870941162,0.1491837054491043,0.6714932322502136,288.8315734863281,286.1499938964844,288.89666748046875,287.84332275390625,288.89501953125,297.5083923339844,288.8352966308594,1.0,0.2326464056968689,1.0,1.0,0.0,1.0,-1.242042899131775,1.2420415878295898,1.318592126153817e-06,0.9423658847808838,0.0,0.0,0.0,23.694766998291016,25.0,52.485748291015625,-0.0,159.33688354492188,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.86822509765625,0.8277503252029419,0.1281591355800628,0.1154959946870803,297.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.864501953125,0.6074707508087158,0.050000000745058,0.0479108989238739,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8682861328125,0.8331409692764282,0.130856454372406,0.0917255282402038,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.86798095703125,0.8016505241394043,0.1158742383122444,0.1101409718394279,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8685913085937,0.870525062084198,0.1499183923006057,0.674780547618866,288.8689880371094,286.1499938964844,288.9333190917969,287.8685302734375,288.93170166015625,297.5211181640625,288.8726806640625,1.0,0.2333279550075531,1.0,1.0,0.0,1.0,-1.248201608657837,1.248200297355652,1.329954443463066e-06,0.947318434715271,0.0,0.0,0.0,23.60550880432129,25.0,52.06515121459961,-0.0,161.0289306640625,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.86822509765625,0.8277503252029419,0.1281591355800628,0.1154959946870803,297.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.864501953125,0.6074707508087158,0.050000000745058,0.0479108989238739,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8682861328125,0.8331409692764282,0.130856454372406,0.0917255282402038,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.86798095703125,0.8016505241394043,0.1158742383122444,0.1101409718394279,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8685913085937,0.870525062084198,0.1499183923006057,0.674780547618866,288.8689880371094,286.1499938964844,288.9333190917969,287.8685302734375,288.93170166015625,297.5211181640625,288.8726806640625,1.0,0.2333279550075531,1.0,1.0,0.0,1.0,-1.248201608657837,1.248200297355652,1.329954443463066e-06,0.947318434715271,0.0,0.0,0.0,23.60550880432129,25.0,52.06515121459961,-0.0,161.0289306640625,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9054870605469,0.8313310742378235,0.1291558295488357,0.1163748875260353,297.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9017333984375,0.6088154315948486,0.050000000745058,0.0479047708213329,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.905517578125,0.8365865349769592,0.1317818462848663,0.092361070215702,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9052124023437,0.8042875528335571,0.1162640824913978,0.1105029582977294,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90582275390625,0.8737631440162659,0.1506298333406448,0.6779670715332031,288.9062194824219,286.1499938964844,288.9700012207031,287.89373779296875,288.9683837890625,297.529052734375,288.9098815917969,1.0,0.2340392470359802,1.0,1.0,0.0,1.0,-1.2542715072631836,1.2542701959609983,1.3412192174655502e-06,0.9522027969360352,0.0,0.0,0.0,23.54366111755371,25.0,51.8074836730957,-0.0,162.76641845703125,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9054870605469,0.8313310742378235,0.1291558295488357,0.1163748875260353,297.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9017333984375,0.6088154315948486,0.050000000745058,0.0479047708213329,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.905517578125,0.8365865349769592,0.1317818462848663,0.092361070215702,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9052124023437,0.8042875528335571,0.1162640824913978,0.1105029582977294,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90582275390625,0.8737631440162659,0.1506298333406448,0.6779670715332031,288.9062194824219,286.1499938964844,288.9700012207031,287.89373779296875,288.9683837890625,297.529052734375,288.9098815917969,1.0,0.2340392470359802,1.0,1.0,0.0,1.0,-1.2542715072631836,1.2542701959609983,1.3412192174655502e-06,0.9522027969360352,0.0,0.0,0.0,23.54366111755371,25.0,51.8074836730957,-0.0,162.76641845703125,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.942626953125,0.8349185585975647,0.1301912069320678,0.1172905340790748,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9388732910156,0.6100848317146301,0.050000000745058,0.047899030148983,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9426574707031,0.8400281667709351,0.1327361613512039,0.0930183455348014,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9423522949219,0.8070113658905029,0.1167645379900932,0.1109396368265152,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9429626464844,0.8768826723098755,0.151320531964302,0.681058943271637,288.943359375,286.1499938964844,289.00665283203125,287.9188842773437,289.0050354003906,297.52886962890625,288.9469909667969,1.0,0.2347746342420578,1.0,1.0,0.0,1.0,-1.2603882551193235,1.260386943817139,1.3526376960726338e-06,0.9571282267570496,0.0,0.0,0.0,23.492908477783203,25.0,51.65074157714844,-0.0,164.5568084716797,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.942626953125,0.8349185585975647,0.1301912069320678,0.1172905340790748,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9388732910156,0.6100848317146301,0.050000000745058,0.047899030148983,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9426574707031,0.8400281667709351,0.1327361613512039,0.0930183455348014,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9423522949219,0.8070113658905029,0.1167645379900932,0.1109396368265152,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9429626464844,0.8768826723098755,0.151320531964302,0.681058943271637,288.943359375,286.1499938964844,289.00665283203125,287.9188842773437,289.0050354003906,297.52886962890625,288.9469909667969,1.0,0.2347746342420578,1.0,1.0,0.0,1.0,-1.2603882551193235,1.260386943817139,1.3526376960726338e-06,0.9571282267570496,0.0,0.0,0.0,23.492908477783203,25.0,51.65074157714844,-0.0,164.5568084716797,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9611511230469,0.8367353081703186,0.1307220160961151,0.1177605092525482,297.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9573974609375,0.6107093691825867,0.050000000745058,0.0478962212800979,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9612121582031,0.8417671322822571,0.1332227438688278,0.0933538675308227,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9608764648437,0.808442234992981,0.1170534864068031,0.1111988201737403,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.96148681640625,0.8784233331680298,0.1516588926315307,0.6825729012489319,288.9618835449219,286.1499938964844,289.0249938964844,287.93145751953125,289.0233764648437,297.5288391113281,288.96551513671875,1.0,0.2351507246494293,1.0,1.0,0.0,1.0,-1.2634801864624023,1.2634787559509275,1.3584357247964365e-06,0.9596198797225952,0.0,0.0,0.0,23.469846725463867,25.0,51.59842300415039,-0.0,165.47312927246094,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9797058105469,0.8385632634162903,0.1312611699104309,0.1182381510734558,297.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9759521484375,0.6113235354423523,0.050000000745058,0.0478934720158577,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.979736328125,0.8435132503509521,0.1337149292230606,0.0936935395002365,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9794311523437,0.8098952174186707,0.1173616722226142,0.1114783883094787,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9800109863281,0.8799465894699097,0.1519928574562072,0.6840669512748718,288.9804077148437,286.1499938964844,289.0433349609375,287.94403076171875,289.0417175292969,297.5289306640625,288.9840393066406,1.0,0.2355317920446396,1.0,1.0,0.0,1.0,-1.2665868997573853,1.2665855884552002,1.3642795693158405e-06,0.9621250629425048,0.0,0.0,0.0,23.448591232299805,25.0,51.55824279785156,-0.0,166.4019317626953,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167236328125,0.8422456383705139,0.1323620527982711,0.1192147433757782,297.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0129699707031,0.6125086545944214,0.050000000745058,0.0478881485760211,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.01678466796875,0.8470174670219421,0.1347140669822693,0.0943837985396385,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164489746094,0.8128306269645691,0.1180229932069778,0.1120844483375549,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0170593261719,0.8829350471496582,0.1526485681533813,0.6869996190071106,289.0174255371094,286.1499938964844,289.0799865722656,287.9691162109375,289.0783996582031,297.5294494628906,289.0210266113281,1.0,0.2363069504499435,1.0,1.0,0.0,1.0,-1.2728290557861328,1.2728277444839478,1.37607548822416e-06,0.9671631455421448,0.0,0.0,0.0,23.41167449951172,25.0,51.5033073425293,-0.0,168.29258728027344,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167236328125,0.8422456383705139,0.1323620527982711,0.1192147433757782,297.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0129699707031,0.6125086545944214,0.050000000745058,0.0478881485760211,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.01678466796875,0.8470174670219421,0.1347140669822693,0.0943837985396385,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164489746094,0.8128306269645691,0.1180229932069778,0.1120844483375549,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0170593261719,0.8829350471496582,0.1526485681533813,0.6869996190071106,289.0174255371094,286.1499938964844,289.0799865722656,287.9691162109375,289.0783996582031,297.5294494628906,289.0210266113281,1.0,0.2363069504499435,1.0,1.0,0.0,1.0,-1.2728290557861328,1.2728277444839478,1.37607548822416e-06,0.9671631455421448,0.0,0.0,0.0,23.41167449951172,25.0,51.5033073425293,-0.0,168.29258728027344,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0455017089844,0.8451269865036011,0.133235827088356,0.1199910044670105,297.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0417175292969,0.6133896112442017,0.050000000745058,0.0478841848671436,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0455322265625,0.8497483134269714,0.1355031281709671,0.0949293971061706,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.04522705078125,0.8151223659515381,0.1185711175203323,0.1125902608036995,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0458068847656,0.8852024674415588,0.1531474739313125,0.6892302632331848,289.04620361328125,286.1499938964844,289.1084899902344,287.9886169433594,289.1069030761719,297.5301513671875,289.0497741699219,1.0,0.2369196712970733,1.0,1.0,0.0,1.0,-1.2776957750320437,1.2776944637298584,1.3853231166649491e-06,0.9710958003997804,0.9694987535476683,0.9694987535476683,0.0,23.38800048828125,25.0,51.47656631469727,-0.0,169.78900146484375,1.0,283.1679992675781,286.9998779296875,290.3279113769531,290.6984558105469,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,-6.94174412919119e-21,-3.470872064595595e-21,-3.470871660698812e-21,0.0,0.0,-0.0,3.302182085462846e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12381600,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.935546875,0.8459445238113403,0.1334471404552459,0.1202148720622062,297.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9930419921875,0.6136294603347778,0.050000000745058,0.047883104532957,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9342956542969,0.8505215048789978,0.1356981545686721,0.0950865149497985,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439697265625,0.815769374370575,0.1187078431248664,0.1127390787005424,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9250793457031,0.8858326077461243,0.1532569527626037,0.6898590326309204,288.9082336425781,286.1499938964844,289.1166687011719,287.99420166015625,289.1150817871094,297.53033447265625,288.4857788085937,1.0,0.2370966374874115,1.0,1.0,0.0,1.0,-1.279085397720337,1.2790839672088623,1.3879731568522402e-06,0.9722209572792052,0.9762185215950012,0.9762185215950012,0.0,23.382644653320312,25.0,3770.891845703125,-0.0,170.22113037109375,1.0,283.21417236328125,288.84649658203125,290.3913879394531,290.9199523925781,293.1499938964844,293.1499938964844,283.1499938964844,1780.7977294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7453672289848328,0.74538254737854,1.382566381380457e-07,4.011970520019531,4.011959075927734,1.1371014807082249e-05,0.0,0.0,-0.0,4009.000732421875,0.0,16.38780975341797,1809.61767578125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12381660,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.8099956512451172,0.1272312700748443,0.1167739033699035,297.6073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005126953125,0.590104877948761,0.050000000745058,0.047994464635849,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331237792969,0.816255509853363,0.1307443976402282,0.0930163636803627,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447509765625,0.7811229825019836,0.1148429587483406,0.1105695813894271,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237854003906,0.8481629490852356,0.1479499340057373,0.6750420928001404,285.7102355957031,286.1492004394531,289.1533203125,288.0192565917969,289.1517028808594,297.5168762207031,285.6015014648437,1.0,0.2369004487991333,1.0,1.0,0.0,1.0,-1.2522398233413696,1.2522385120391846,1.3377928098634584e-06,0.950977385044098,0.9432148337364196,0.9432148337364196,0.0,25.79291343688965,25.0,9311.880859375,-0.0,166.9283905029297,1.0,283.1778259277344,285.3943176269531,291.8268127441406,292.35107421875,293.1499938964844,293.1499938964844,283.1499938964844,3114.897705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1620623022317886,1.0,0.0,0.0,1.1272722482681274,1.127274513244629,8.49210124442834e-08,4.265793323516846,4.265783309936523,9.787047929421531e-06,0.0,0.0,-0.0,3641.797607421875,0.0,44.43526458740234,1895.4193115234373,0.0,0.0,0.2889369428157806,1.0,0.0,3.0,1.0,0.0
12381720,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.8099956512451172,0.1272312700748443,0.1167739033699035,297.6073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005126953125,0.590104877948761,0.050000000745058,0.047994464635849,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331237792969,0.816255509853363,0.1307443976402282,0.0930163636803627,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447509765625,0.7811229825019836,0.1148429587483406,0.1105695813894271,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237854003906,0.8481629490852356,0.1479499340057373,0.6750420928001404,285.7102355957031,286.1492004394531,289.1533203125,288.0192565917969,289.1517028808594,297.5168762207031,285.6015014648437,1.0,0.2369004487991333,1.0,1.0,0.0,1.0,-1.2522398233413696,1.2522385120391846,1.3377928098634584e-06,0.950977385044098,0.9432148337364196,0.9432148337364196,0.0,25.79291343688965,25.0,9311.880859375,-0.0,166.9283905029297,1.0,283.1778259277344,285.3943176269531,291.8268127441406,292.35107421875,293.1499938964844,293.1499938964844,283.1499938964844,3114.897705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1620623022317886,1.0,0.0,0.0,1.1272722482681274,1.127274513244629,8.49210124442834e-08,4.265793323516846,4.265783309936523,9.787047929421531e-06,0.0,0.0,-0.0,3641.797607421875,0.0,44.43526458740234,1895.4193115234373,0.0,0.0,0.2889369428157806,1.0,0.0,3.0,1.0,0.0
12381780,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7622384428977966,0.120548665523529,0.1104708239436149,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.5623307824134827,0.050000000745058,0.0481541529297828,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7709348797798157,0.1249646916985511,0.0888922065496444,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.7400199174880981,0.1101085245609283,0.1060943752527237,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8041782975196838,0.1415263712406158,0.6460059285163879,285.02789306640625,286.1404113769531,289.19000244140625,288.0442810058594,289.18829345703125,297.4581298828125,284.9867248535156,1.0,0.2348573803901672,1.0,1.0,0.0,1.0,-1.1996865272521973,1.1996853351593018,1.2424760598150897e-06,0.9086558222770692,0.9231184720993042,0.9231184720993042,0.0,29.0454216003418,25.0,10205.6328125,-0.0,157.74790954589844,1.0,283.15704345703125,284.755615234375,292.09063720703125,292.9395751953125,293.1499938964844,293.1499938964844,283.1499938964844,6431.5732421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4034867286682129,1.0,0.0,0.0,1.588080883026123,1.5880852937698364,1.682825683246847e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3696.260498046875,0.0,125.02965545654295,1895.4371337890625,0.0,281.8443298339844,0.4020832180976867,1.0,0.0,3.0,1.0,0.0
12381840,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7622384428977966,0.120548665523529,0.1104708239436149,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.5623307824134827,0.050000000745058,0.0481541529297828,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7709348797798157,0.1249646916985511,0.0888922065496444,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.7400199174880981,0.1101085245609283,0.1060943752527237,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8041782975196838,0.1415263712406158,0.6460059285163879,285.02789306640625,286.1404113769531,289.19000244140625,288.0442810058594,289.18829345703125,297.4581298828125,284.9867248535156,1.0,0.2348573803901672,1.0,1.0,0.0,1.0,-1.1996865272521973,1.1996853351593018,1.2424760598150897e-06,0.9086558222770692,0.9231184720993042,0.9231184720993042,0.0,29.0454216003418,25.0,10205.6328125,-0.0,157.74790954589844,1.0,283.15704345703125,284.755615234375,292.09063720703125,292.9395751953125,293.1499938964844,293.1499938964844,283.1499938964844,6431.5732421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4034867286682129,1.0,0.0,0.0,1.588080883026123,1.5880852937698364,1.682825683246847e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3696.260498046875,0.0,125.02965545654295,1895.4371337890625,0.0,281.8443298339844,0.4020832180976867,1.0,0.0,3.0,1.0,0.0
12381900,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.748710572719574,0.1181576922535896,0.1080916672945022,297.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.554863452911377,0.050000000745058,0.048204481601715,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7576528787612915,0.1227421686053276,0.08721823990345,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.7283316850662231,0.1081971228122711,0.1041851863265037,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7897641658782959,0.1389139890670776,0.6335875391960144,284.85162353515625,286.135986328125,289.2083435058594,288.0567932128906,289.20660400390625,297.4293518066406,284.82086181640625,1.0,0.2335135191679,1.0,1.0,0.0,1.0,-1.1776809692382812,1.1776797771453855,1.2039092780469218e-06,0.8908932209014893,0.9128087759017944,0.9128087759017944,0.0,29.998403549194336,25.0,10420.3544921875,-0.0,153.25152587890625,1.0,283.15301513671875,284.5821533203125,291.851318359375,292.7800598144531,293.1499938964844,293.1499938964844,283.1499938964844,8378.1552734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709770977497101,1.0,0.0,0.0,1.7930163145065308,1.7930221557617188,2.145171009715341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.37255859375,0.0,180.6083831787109,1895.4371337890625,0.0,425.4433898925781,0.4497061967849731,1.0,0.0,3.0,1.0,0.0
12381960,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.7396232485771179,0.1162698343396186,0.1062019169330596,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.754150390625,0.5501793622970581,0.050000000745058,0.0482381507754325,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.7486040592193604,0.120908573269844,0.0858256071805954,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7200066447257996,0.1065733358263969,0.1025451943278312,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72955322265625,0.7795183062553406,0.1366750746965408,0.622860312461853,284.7269897460937,286.131591796875,289.2266540527344,288.0692749023437,289.22491455078125,297.40380859375,284.7052917480469,1.0,0.2320743799209594,1.0,1.0,0.0,1.0,-1.1589339971542358,1.15893292427063,1.1716806511685718e-06,0.8757538199424744,0.902216911315918,0.902216911315918,0.0,30.58197975158692,25.0,10518.451171875,-0.0,149.06869506835938,1.0,283.15118408203125,284.4613342285156,291.5798034667969,292.5266418457031,293.1499938964844,293.1499938964844,283.1499938964844,10217.85546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507757306098938,1.0,0.0,0.0,1.9567711353302,1.9567779302597048,2.554897378104215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.93896484375,0.0,235.7104949951172,1895.4371337890625,0.0,531.2992553710938,0.4928289651870727,1.0,0.0,3.0,1.0,0.0
12382020,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699768066406,0.7293536067008972,0.1135773882269859,0.1035063713788986,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5817565917969,0.5458906292915344,0.050000000745058,0.0482706427574157,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5696716308594,0.7382130026817322,0.1181387603282928,0.0837135836482048,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707702636719,0.7094335556030273,0.1040319874882698,0.0999565795063972,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687255859375,0.767109751701355,0.1330959051847458,0.6056583523750305,284.5672912597656,286.122802734375,289.2633361816406,288.0942687988281,289.26153564453125,297.3643493652344,284.55517578125,1.0,0.2291194051504135,1.0,1.0,0.0,1.0,-1.129443883895874,1.1294426918029783,1.122143885368132e-06,0.8519354462623596,0.8803617358207703,0.8803617358207703,0.0,30.99068069458008,25.0,10626.419921875,-0.0,141.71600341796875,1.0,283.150146484375,284.3009338378906,291.1640014648437,292.0628967285156,293.1499938964844,293.1499938964844,283.1499938964844,14002.0888671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177528858184814,1.0,0.0,0.0,2.230186462402344,2.2301955223083496,3.318758956538659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.42724609375,0.0,352.2997741699219,1895.4371337890625,0.0,564.4911499023438,0.5546517968177795,1.0,0.0,3.0,1.0,0.0
12382080,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699768066406,0.7293536067008972,0.1135773882269859,0.1035063713788986,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5817565917969,0.5458906292915344,0.050000000745058,0.0482706427574157,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5696716308594,0.7382130026817322,0.1181387603282928,0.0837135836482048,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707702636719,0.7094335556030273,0.1040319874882698,0.0999565795063972,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687255859375,0.767109751701355,0.1330959051847458,0.6056583523750305,284.5672912597656,286.122802734375,289.2633361816406,288.0942687988281,289.26153564453125,297.3643493652344,284.55517578125,1.0,0.2291194051504135,1.0,1.0,0.0,1.0,-1.129443883895874,1.1294426918029783,1.122143885368132e-06,0.8519354462623596,0.8803617358207703,0.8803617358207703,0.0,30.99068069458008,25.0,10626.419921875,-0.0,141.71600341796875,1.0,283.150146484375,284.3009338378906,291.1640014648437,292.0628967285156,293.1499938964844,293.1499938964844,283.1499938964844,14002.0888671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177528858184814,1.0,0.0,0.0,2.230186462402344,2.2301955223083496,3.318758956538659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.42724609375,0.0,352.2997741699219,1895.4371337890625,0.0,564.4911499023438,0.5546517968177795,1.0,0.0,3.0,1.0,0.0
12382140,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5189819335937,0.7262122631072998,0.1124489530920982,0.1023778840899467,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5258483886719,0.5452293157577515,0.050000000745058,0.0482758581638336,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.518798828125,0.7349502444267273,0.1169119253754615,0.0827757269144058,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5194396972656,0.7057151794433594,0.1028721630573272,0.0987668856978416,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51824951171875,0.7628986835479736,0.131404846906662,0.5975276827812195,284.5174255371094,286.1175842285156,289.2850952148437,288.10906982421875,289.28326416015625,297.347900390625,284.5102844238281,1.0,0.2274037003517151,1.0,1.0,0.0,1.0,-1.1157809495925903,1.1157798767089844,1.0996727723977529e-06,0.8409039974212646,0.867266833782196,0.867266833782196,0.0,30.93475151062012,25.0,10606.9111328125,-0.0,137.94442749023438,1.0,283.1500244140625,284.2545166015625,291.0315856933594,291.8874816894531,293.1499938964844,293.1499938964844,283.1499938964844,15552.4921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5017644166946411,1.0,0.0,0.0,2.309316873550415,2.309326648712158,3.558446621809708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.93115234375,0.0,393.6988525390625,1895.4371337890625,0.0,512.3639526367188,0.5770837664604187,1.0,0.0,3.0,1.0,0.0
12382200,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4953308105469,0.7248651385307312,0.1118180975317955,0.1017478853464126,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5004577636719,0.545267641544342,0.050000000745058,0.0482756122946739,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49517822265625,0.7335047125816345,0.1162051782011985,0.0822353735566139,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4956970214844,0.704001247882843,0.1021950915455818,0.0980705171823501,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4947814941406,0.7608789205551147,0.1303887069225311,0.5926498174667358,284.4941101074219,286.114013671875,289.29998779296875,288.11920166015625,289.29815673828125,297.33917236328125,284.4886169433594,1.0,0.2262653261423111,1.0,1.0,0.0,1.0,-1.1076842546463013,1.107683181762695,1.086499537450436e-06,0.8343696594238281,0.8582690358161926,0.8582690358161926,0.0,30.81832504272461,25.0,10597.8046875,-0.0,135.5873565673828,1.0,283.1500244140625,284.2315979003906,290.9851989746094,291.81561279296875,293.1499938964844,293.1499938964844,283.1499938964844,16559.435546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4873048961162567,1.0,0.0,0.0,2.352592945098877,2.3526031970977783,3.693065195875533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.74658203125,0.0,418.2683715820313,1895.4371337890625,0.0,469.4777221679688,0.5851662755012512,1.0,0.0,3.0,1.0,0.0
12382260,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7233568429946899,0.1106187626719474,0.1005528047680854,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46923828125,0.5463854670524597,0.050000000745058,0.0482670925557613,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4675598144531,0.7317199110984802,0.1148132979869842,0.0811724737286567,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4677124023437,0.7017285227775574,0.1008471325039863,0.0966817215085029,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674377441406,0.7578446269035339,0.1282659769058227,0.5824994444847107,284.4672241210937,286.1051940917969,289.336669921875,288.1441345214844,289.3348083496094,297.3246154785156,284.4655456542969,1.0,0.223634660243988,1.0,1.0,0.0,1.0,-1.0911118984222412,1.0911108255386353,1.0598695325825247e-06,0.8210069537162781,0.836273193359375,0.836273193359375,0.0,30.37957191467285,25.0,10530.2333984375,-0.0,130.47804260253906,1.0,283.1499938964844,284.20953369140625,290.97869873046875,291.7621154785156,293.1499938964844,293.1499938964844,283.1499938964844,18105.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521147608757019,1.0,0.0,0.0,2.378161668777466,2.3781723976135254,3.773775745230523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.00244140625,0.0,437.8279724121094,1895.4371337890625,0.0,379.7212219238281,0.5925480127334595,1.0,0.0,3.0,1.0,0.0
12382320,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7233568429946899,0.1106187626719474,0.1005528047680854,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46923828125,0.5463854670524597,0.050000000745058,0.0482670925557613,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4675598144531,0.7317199110984802,0.1148132979869842,0.0811724737286567,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4677124023437,0.7017285227775574,0.1008471325039863,0.0966817215085029,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674377441406,0.7578446269035339,0.1282659769058227,0.5824994444847107,284.4672241210937,286.1051940917969,289.336669921875,288.1441345214844,289.3348083496094,297.3246154785156,284.4655456542969,1.0,0.223634660243988,1.0,1.0,0.0,1.0,-1.0911118984222412,1.0911108255386353,1.0598695325825247e-06,0.8210069537162781,0.836273193359375,0.836273193359375,0.0,30.37957191467285,25.0,10530.2333984375,-0.0,130.47804260253906,1.0,283.1499938964844,284.20953369140625,290.97869873046875,291.7621154785156,293.1499938964844,293.1499938964844,283.1499938964844,18105.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521147608757019,1.0,0.0,0.0,2.378161668777466,2.3781723976135254,3.773775745230523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.00244140625,0.0,437.8279724121094,1895.4371337890625,0.0,379.7212219238281,0.5925480127334595,1.0,0.0,3.0,1.0,0.0
