time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382380,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4678649902344,0.7233628630638123,0.1097670122981071,0.0997044965624809,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4673767089844,0.5482518076896667,0.050000000745058,0.0482530109584331,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4678955078125,0.7314262390136719,0.1137746274471283,0.0803807452321052,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46783447265625,0.7011424899101257,0.0998350009322166,0.0956374257802963,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.7564218640327454,0.1265306770801544,0.5742558240890503,284.468017578125,286.0964050292969,289.3733215332031,288.16900634765625,289.3714294433594,297.31719970703125,284.4688720703125,1.0,0.2212677150964737,1.0,1.0,0.0,1.0,-1.0779772996902466,1.0779762268066406,1.039083485920855e-06,0.8104336857795715,0.8146036267280579,0.8146036267280579,0.0,29.84906768798828,25.0,10441.0234375,-0.0,126.18390655517578,1.0,283.1499938964844,284.2167358398437,291.05340576171875,291.8128662109375,293.1499938964844,293.1499938964844,283.1499938964844,18820.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282800853252411,1.0,0.0,0.0,2.3368825912475586,2.336893081665039,3.64390587037633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.6767578125,0.0,421.8340148925781,1895.4371337890625,0.0,328.6471252441406,0.5870031714439392,1.0,0.0,3.0,1.0,0.0
12382440,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4678649902344,0.7233628630638123,0.1097670122981071,0.0997044965624809,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4673767089844,0.5482518076896667,0.050000000745058,0.0482530109584331,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4678955078125,0.7314262390136719,0.1137746274471283,0.0803807452321052,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46783447265625,0.7011424899101257,0.0998350009322166,0.0956374257802963,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.7564218640327454,0.1265306770801544,0.5742558240890503,284.468017578125,286.0964050292969,289.3733215332031,288.16900634765625,289.3714294433594,297.31719970703125,284.4688720703125,1.0,0.2212677150964737,1.0,1.0,0.0,1.0,-1.0779772996902466,1.0779762268066406,1.039083485920855e-06,0.8104336857795715,0.8146036267280579,0.8146036267280579,0.0,29.84906768798828,25.0,10441.0234375,-0.0,126.18390655517578,1.0,283.1499938964844,284.2167358398437,291.05340576171875,291.8128662109375,293.1499938964844,293.1499938964844,283.1499938964844,18820.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282800853252411,1.0,0.0,0.0,2.3368825912475586,2.336893081665039,3.64390587037633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.6767578125,0.0,421.8340148925781,1895.4371337890625,0.0,328.6471252441406,0.5870031714439392,1.0,0.0,3.0,1.0,0.0
12382500,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.47265625,0.7236729860305786,0.1094315946102142,0.0993710085749626,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47174072265625,0.5492936968803406,0.050000000745058,0.0482452735304832,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4726867675781,0.7315842509269714,0.1133493110537529,0.0800576657056808,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4725646972656,0.7012072801589966,0.0994214117527008,0.0952111482620239,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4727783203125,0.7560337781906128,0.1257662326097488,0.5706474781036377,284.4729309082031,286.0920104980469,289.39166259765625,288.18145751953125,289.3897705078125,297.3153381347656,284.47430419921875,1.0,0.2201840281486511,1.0,1.0,0.0,1.0,-1.0723369121551514,1.0723358392715454,1.0302449027221885e-06,0.8058999180793762,0.8039016723632812,0.8039016723632812,0.0,29.5791130065918,25.0,10403.375,-0.0,124.28984832763672,1.0,283.1499938964844,284.2239990234375,291.09942626953125,291.8540954589844,293.1499938964844,293.1499938964844,283.1499938964844,19149.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217657744884491,1.0,0.0,0.0,2.311624765396118,2.311635255813598,3.565562849416893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.554931640625,0.0,411.7790222167969,1895.4371337890625,0.0,315.7969055175781,0.5819627046585083,1.0,0.0,3.0,1.0,0.0
12382560,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4797058105469,0.724092423915863,0.1091414242982864,0.0990825518965721,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783935546875,0.5503475666046143,0.050000000745058,0.048237532377243,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.479736328125,0.7318521738052368,0.1129715517163276,0.0797713324427604,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4795837402344,0.7014080286026001,0.0990557521581649,0.0948346331715583,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4798583984375,0.7557590007781982,0.1250535994768142,0.5672973394393921,284.4800720214844,286.08758544921875,289.4100036621094,288.1938781738281,289.4080810546875,297.3143310546875,284.4819641113281,1.0,0.2191638797521591,1.0,1.0,0.0,1.0,-1.067164421081543,1.067163348197937,1.0221857564829406e-06,0.8017463684082031,0.7932994961738586,0.7932994961738586,0.0,29.315704345703125,25.0,10365.2470703125,-0.0,122.5389404296875,1.0,283.1499938964844,284.2336730957031,291.1430969238281,291.8959655761719,293.1499938964844,293.1499938964844,283.1499938964844,19424.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4182882010936737,1.0,0.0,0.0,2.2815661430358887,2.281576633453369,3.473437857337558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.130615234375,0.0,399.5238342285156,1895.4371337890625,0.0,309.10858154296875,0.575816810131073,1.0,0.0,3.0,1.0,0.0
12382620,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49969482421875,0.7251031994819641,0.108672022819519,0.098613902926445,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.49774169921875,0.5523947477340698,0.050000000745058,0.0482227504253387,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.499755859375,0.7325620651245117,0.1123317033052444,0.0792867466807365,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4995422363281,0.7020411491394043,0.0984421223402023,0.0942025408148765,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4999389648437,0.7553764581680298,0.1237519979476928,0.5612063407897949,284.500244140625,286.07879638671875,289.4466552734375,288.2187194824219,289.4447326660156,297.3143005371094,284.50299072265625,1.0,0.2173015028238296,1.0,1.0,0.0,1.0,-1.0579324960708618,1.057931423187256,1.0079123740069915e-06,0.7943442463874817,0.7724382877349854,0.7724382877349854,0.0,28.822025299072266,25.0,10286.9052734375,-0.0,119.40734100341795,1.0,283.1499938964844,284.25933837890625,291.2113342285156,291.9649963378906,293.1499938964844,293.1499938964844,283.1499938964844,19838.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4172608256340027,1.0,0.0,0.0,2.21020245552063,2.210212469100952,3.259548577716487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.767822265625,0.0,370.4898071289063,1895.4371337890625,0.0,307.15447998046875,0.560961127281189,1.0,0.0,3.0,1.0,0.0
12382680,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49969482421875,0.7251031994819641,0.108672022819519,0.098613902926445,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.49774169921875,0.5523947477340698,0.050000000745058,0.0482227504253387,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.499755859375,0.7325620651245117,0.1123317033052444,0.0792867466807365,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4995422363281,0.7020411491394043,0.0984421223402023,0.0942025408148765,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4999389648437,0.7553764581680298,0.1237519979476928,0.5612063407897949,284.500244140625,286.07879638671875,289.4466552734375,288.2187194824219,289.4447326660156,297.3143005371094,284.50299072265625,1.0,0.2173015028238296,1.0,1.0,0.0,1.0,-1.0579324960708618,1.057931423187256,1.0079123740069915e-06,0.7943442463874817,0.7724382877349854,0.7724382877349854,0.0,28.822025299072266,25.0,10286.9052734375,-0.0,119.40734100341795,1.0,283.1499938964844,284.25933837890625,291.2113342285156,291.9649963378906,293.1499938964844,293.1499938964844,283.1499938964844,19838.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4172608256340027,1.0,0.0,0.0,2.21020245552063,2.210212469100952,3.259548577716487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.767822265625,0.0,370.4898071289063,1895.4371337890625,0.0,307.15447998046875,0.560961127281189,1.0,0.0,3.0,1.0,0.0
12382740,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.7262123227119446,0.1083263382315635,0.0982638671994209,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52392578125,0.5542842149734497,0.050000000745058,0.0482093952596187,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5265197753906,0.733368992805481,0.1118185371160507,0.0788971781730651,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5262145996094,0.7028261423110962,0.0979575142264366,0.093701496720314,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267028808594,0.7550651431083679,0.1225815787911415,0.5557535290718079,284.5271301269531,286.07000732421875,289.4833374023437,288.2435302734375,289.4813842773437,297.31597900390625,284.5306091308594,1.0,0.2156549245119094,1.0,1.0,0.0,1.0,-1.049882173538208,1.0498812198638916,9.955817859008675e-07,0.7879025340080261,0.7520991563796997,0.7520991563796997,0.0,28.38076400756836,25.0,10205.2568359375,-0.0,116.6951675415039,1.0,283.1499938964844,284.2922058105469,291.2509460449219,292.0055236816406,293.1499938964844,293.1499938964844,283.1499938964844,20104.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191439747810364,1.0,0.0,0.0,2.1281309127807617,2.128140449523926,3.02196951906808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.40087890625,0.0,338.1983337402344,1895.4371337890625,0.0,310.7437744140625,0.5437038540840149,1.0,0.0,3.0,1.0,0.0
12382800,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.7262123227119446,0.1083263382315635,0.0982638671994209,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52392578125,0.5542842149734497,0.050000000745058,0.0482093952596187,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5265197753906,0.733368992805481,0.1118185371160507,0.0788971781730651,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5262145996094,0.7028261423110962,0.0979575142264366,0.093701496720314,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267028808594,0.7550651431083679,0.1225815787911415,0.5557535290718079,284.5271301269531,286.07000732421875,289.4833374023437,288.2435302734375,289.4813842773437,297.31597900390625,284.5306091308594,1.0,0.2156549245119094,1.0,1.0,0.0,1.0,-1.049882173538208,1.0498812198638916,9.955817859008675e-07,0.7879025340080261,0.7520991563796997,0.7520991563796997,0.0,28.38076400756836,25.0,10205.2568359375,-0.0,116.6951675415039,1.0,283.1499938964844,284.2922058105469,291.2509460449219,292.0055236816406,293.1499938964844,293.1499938964844,283.1499938964844,20104.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191439747810364,1.0,0.0,0.0,2.1281309127807617,2.128140449523926,3.02196951906808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.40087890625,0.0,338.1983337402344,1895.4371337890625,0.0,310.7437744140625,0.5437038540840149,1.0,0.0,3.0,1.0,0.0
12382860,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55889892578125,0.7273539900779724,0.1080864369869232,0.098013699054718,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.555908203125,0.5559875965118408,0.050000000745058,0.0481975823640823,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589599609375,0.7342026233673096,0.1114113330841064,0.0785858035087585,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5586242675781,0.7036765217781067,0.0975801274180412,0.0933078154921531,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5592041015625,0.754744291305542,0.12151650339365,0.5508050322532654,284.5596923828125,286.0611877441406,289.5199890136719,288.2683410644531,289.5180358886719,297.3186950683594,284.5638427734375,1.0,0.2141980081796646,1.0,1.0,0.0,1.0,-1.0427817106246948,1.0427807569503784,9.8479620191938e-07,0.7822323441505432,0.7323504090309143,0.7323504090309143,0.0,27.99155616760254,25.0,10120.2626953125,-0.0,114.33235168457033,1.0,283.1499938964844,284.33111572265625,291.2713623046875,292.0235290527344,293.1499938964844,293.1499938964844,283.1499938964844,20254.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199497699737549,1.0,0.0,0.0,2.039624214172364,2.039633274078369,2.7758352416640264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.017333984375,0.0,305.2073974609375,1895.4371337890625,0.0,312.2898254394531,0.5250523686408997,1.0,0.0,3.0,1.0,0.0
12382920,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55889892578125,0.7273539900779724,0.1080864369869232,0.098013699054718,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.555908203125,0.5559875965118408,0.050000000745058,0.0481975823640823,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589599609375,0.7342026233673096,0.1114113330841064,0.0785858035087585,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5586242675781,0.7036765217781067,0.0975801274180412,0.0933078154921531,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5592041015625,0.754744291305542,0.12151650339365,0.5508050322532654,284.5596923828125,286.0611877441406,289.5199890136719,288.2683410644531,289.5180358886719,297.3186950683594,284.5638427734375,1.0,0.2141980081796646,1.0,1.0,0.0,1.0,-1.0427817106246948,1.0427807569503784,9.8479620191938e-07,0.7822323441505432,0.7323504090309143,0.7323504090309143,0.0,27.99155616760254,25.0,10120.2626953125,-0.0,114.33235168457033,1.0,283.1499938964844,284.33111572265625,291.2713623046875,292.0235290527344,293.1499938964844,293.1499938964844,283.1499938964844,20254.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199497699737549,1.0,0.0,0.0,2.039624214172364,2.039633274078369,2.7758352416640264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.017333984375,0.0,305.2073974609375,1895.4371337890625,0.0,312.2898254394531,0.5250523686408997,1.0,0.0,3.0,1.0,0.0
12382980,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5963439941406,0.7285160422325134,0.1079417094588279,0.0978524759411811,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59295654296875,0.5575133562088013,0.050000000745058,0.048187181353569,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.596435546875,0.735048770904541,0.1110982000827789,0.0783430039882659,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5960388183594,0.7045699954032898,0.0972970649600029,0.0930074453353881,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5966796875,0.754396378993988,0.1205417662858963,0.5462830066680908,284.5972595214844,286.0523986816406,289.5566711425781,288.2930908203125,289.5546875,297.3221130371094,284.6019897460937,1.0,0.2129078358411789,1.0,1.0,0.0,1.0,-1.0364959239959717,1.0364948511123655,9.753191534400685e-07,0.7772233486175537,0.7132542729377747,0.7132542729377747,0.0,27.649015426635746,25.0,10032.3046875,-0.0,112.2670440673828,1.0,283.1499938964844,284.3752136230469,291.285400390625,292.0317077636719,293.1499938964844,293.1499938964844,283.1499938964844,20314.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4184260070323944,1.0,0.0,0.0,1.948057055473328,1.9480657577514648,2.532192695525737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.14306640625,0.0,273.2579650878906,1895.4371337890625,0.0,309.37139892578125,0.5057945847511292,1.0,0.0,3.0,1.0,0.0
12383040,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5963439941406,0.7285160422325134,0.1079417094588279,0.0978524759411811,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59295654296875,0.5575133562088013,0.050000000745058,0.048187181353569,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.596435546875,0.735048770904541,0.1110982000827789,0.0783430039882659,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5960388183594,0.7045699954032898,0.0972970649600029,0.0930074453353881,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5966796875,0.754396378993988,0.1205417662858963,0.5462830066680908,284.5972595214844,286.0523986816406,289.5566711425781,288.2930908203125,289.5546875,297.3221130371094,284.6019897460937,1.0,0.2129078358411789,1.0,1.0,0.0,1.0,-1.0364959239959717,1.0364948511123655,9.753191534400685e-07,0.7772233486175537,0.7132542729377747,0.7132542729377747,0.0,27.649015426635746,25.0,10032.3046875,-0.0,112.2670440673828,1.0,283.1499938964844,284.3752136230469,291.285400390625,292.0317077636719,293.1499938964844,293.1499938964844,283.1499938964844,20314.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4184260070323944,1.0,0.0,0.0,1.948057055473328,1.9480657577514648,2.532192695525737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.14306640625,0.0,273.2579650878906,1895.4371337890625,0.0,309.37139892578125,0.5057945847511292,1.0,0.0,3.0,1.0,0.0
12383100,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6167907714844,0.7291073203086853,0.1079029068350792,0.0978030487895011,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131896972656,0.5582160353660583,0.050000000745058,0.0481824427843093,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61688232421875,0.7354788780212402,0.1109746471047401,0.0782454833388328,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164245605469,0.7050341963768005,0.0971884354948997,0.092889554798603,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6170959472656,0.7542145848274231,0.1200854182243347,0.5441671013832092,284.6177062988281,286.0480041503906,289.57501220703125,288.3054504394531,289.5730285644531,297.3240051269531,284.6227111816406,1.0,0.2123194336891174,1.0,1.0,0.0,1.0,-1.033632516860962,1.0336315631866455,9.710246331451344e-07,0.7749455571174622,0.7039696574211121,0.7039696574211121,0.0,27.49324417114257,25.0,9987.412109375,-0.0,111.33379364013672,1.0,283.1499938964844,284.39898681640625,291.2928466796875,292.035400390625,293.1499938964844,293.1499938964844,283.1499938964844,20316.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169037640094757,1.0,0.0,0.0,1.9019756317138672,1.901983976364136,2.4138111598404066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.020263671875,0.0,258.03277587890625,1895.4371337890625,0.0,306.4776611328125,0.4961341619491577,1.0,0.0,3.0,1.0,0.0
12383160,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.63824462890625,0.7297078967094421,0.1078853160142898,0.0977732762694358,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.5588833093643188,0.050000000745058,0.0481779761612415,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383361816406,0.7359163761138916,0.1108719557523727,0.0781629979610443,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63787841796875,0.7055122256278992,0.0971005335450172,0.0927919074892997,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385498046875,0.7540305256843567,0.1196484193205833,0.5421411991119385,284.63922119140625,286.0436096191406,289.59332275390625,288.3178100585937,289.5913391113281,297.3259582519531,284.6444396972656,1.0,0.2117656469345092,1.0,1.0,0.0,1.0,-1.030943512916565,1.0309425592422483,9.670045528764604e-07,0.7728089094161987,0.6948682069778442,0.6948682069778442,0.0,27.346614837646484,25.0,9942.0234375,-0.0,110.46078491210938,1.0,283.1499938964844,284.4237365722656,291.3013000488281,292.0398254394531,293.1499938964844,293.1499938964844,283.1499938964844,20303.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150439500808716,1.0,0.0,0.0,1.856079697608948,1.8560879230499268,2.2987229897353245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.888671875,0.0,243.4361267089844,1895.4371337890625,0.0,302.9709167480469,0.486540675163269,1.0,0.0,3.0,1.0,0.0
12383220,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839294433594,0.7309447526931763,0.1079108640551567,0.0977698341012001,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.5601248741149902,0.050000000745058,0.0481697432696819,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.7368220090866089,0.110726460814476,0.078041024506092,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835327148437,0.70651775598526,0.0969840586185455,0.0926543623208999,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.7536653876304626,0.1188294366002082,0.538344144821167,284.6849975585937,286.0347900390625,289.6300048828125,288.342529296875,289.6280212402344,297.3301086425781,284.690673828125,1.0,0.2107539921998977,1.0,1.0,0.0,1.0,-1.0260603427886963,1.02605938911438,9.597368944014306e-07,0.7689362168312073,0.6772346496582031,0.6772346496582031,0.0,27.077608108520508,25.0,9850.1572265625,-0.0,108.880615234375,1.0,283.1499938964844,284.4759521484375,291.32177734375,292.0520324707031,293.1499938964844,293.1499938964844,283.1499938964844,20239.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4108192324638366,1.0,0.0,0.0,1.765769124031067,1.7657768726348877,2.0804689881970265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.77294921875,0.0,216.3469390869141,1895.4371337890625,0.0,295.1190795898437,0.4677627086639404,1.0,0.0,3.0,1.0,0.0
12383280,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839294433594,0.7309447526931763,0.1079108640551567,0.0977698341012001,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.5601248741149902,0.050000000745058,0.0481697432696819,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.7368220090866089,0.110726460814476,0.078041024506092,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835327148437,0.70651775598526,0.0969840586185455,0.0926543623208999,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.7536653876304626,0.1188294366002082,0.538344144821167,284.6849975585937,286.0347900390625,289.6300048828125,288.342529296875,289.6280212402344,297.3301086425781,284.690673828125,1.0,0.2107539921998977,1.0,1.0,0.0,1.0,-1.0260603427886963,1.02605938911438,9.597368944014306e-07,0.7689362168312073,0.6772346496582031,0.6772346496582031,0.0,27.077608108520508,25.0,9850.1572265625,-0.0,108.880615234375,1.0,283.1499938964844,284.4759521484375,291.32177734375,292.0520324707031,293.1499938964844,293.1499938964844,283.1499938964844,20239.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4108192324638366,1.0,0.0,0.0,1.765769124031067,1.7657768726348877,2.0804689881970265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.77294921875,0.0,216.3469390869141,1895.4371337890625,0.0,295.1190795898437,0.4677627086639404,1.0,0.0,3.0,1.0,0.0
12383340,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.7322417497634888,0.10801362991333,0.0978376045823097,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72857666015625,0.5612618923187256,0.050000000745058,0.048162292689085,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330627441406,0.7377825379371643,0.1106575205922126,0.0779738575220108,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.7076026201248169,0.0969433486461639,0.0925903096795082,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7533201575279236,0.118080161511898,0.5348687171936035,284.73406982421875,286.0260009765625,289.6666564941406,288.3672180175781,289.6646728515625,297.3344421386719,284.7401428222656,1.0,0.2098596543073654,1.0,1.0,0.0,1.0,-1.021803617477417,1.0218026638031006,9.534372225061816e-07,0.7655699253082275,0.6603953838348389,0.6603953838348389,0.0,26.83651161193848,25.0,9757.6630859375,-0.0,107.50215911865234,1.0,283.1499938964844,284.5311279296875,291.34600830078125,292.068359375,293.1499938964844,293.1499938964844,283.1499938964844,20135.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065353274345398,1.0,0.0,0.0,1.678694248199463,1.6787015199661257,1.880340931847968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.039306640625,0.0,192.234130859375,1895.4371337890625,0.0,287.3113098144531,0.4498082101345062,1.0,0.0,3.0,1.0,0.0
12383400,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.7322417497634888,0.10801362991333,0.0978376045823097,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72857666015625,0.5612618923187256,0.050000000745058,0.048162292689085,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330627441406,0.7377825379371643,0.1106575205922126,0.0779738575220108,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.7076026201248169,0.0969433486461639,0.0925903096795082,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7533201575279236,0.118080161511898,0.5348687171936035,284.73406982421875,286.0260009765625,289.6666564941406,288.3672180175781,289.6646728515625,297.3344421386719,284.7401428222656,1.0,0.2098596543073654,1.0,1.0,0.0,1.0,-1.021803617477417,1.0218026638031006,9.534372225061816e-07,0.7655699253082275,0.6603953838348389,0.6603953838348389,0.0,26.83651161193848,25.0,9757.6630859375,-0.0,107.50215911865234,1.0,283.1499938964844,284.5311279296875,291.34600830078125,292.068359375,293.1499938964844,293.1499938964844,283.1499938964844,20135.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065353274345398,1.0,0.0,0.0,1.678694248199463,1.6787015199661257,1.880340931847968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.039306640625,0.0,192.234130859375,1895.4371337890625,0.0,287.3113098144531,0.4498082101345062,1.0,0.0,3.0,1.0,0.0
12383460,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.7336107492446899,0.1081889569759368,0.0979722067713737,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.5623148679733276,0.050000000745058,0.0481554642319679,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.7388118505477905,0.1106611415743827,0.0779585540294647,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.7087785005569458,0.0969744846224784,0.0925957709550857,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850036621094,0.7530109882354736,0.1173964217305183,0.5316948294639587,284.78582763671875,286.0172119140625,289.7033386230469,288.3918762207031,289.7013244628906,297.3388671875,284.792236328125,1.0,0.2090713530778885,1.0,1.0,0.0,1.0,-1.0181355476379397,1.018134593963623,9.480369840275672e-07,0.762678861618042,0.644382655620575,0.644382655620575,0.0,26.61875343322754,25.0,9665.5380859375,-0.0,106.3048858642578,1.0,283.1499938964844,284.5885314941406,291.3720703125,292.08709716796875,293.1499938964844,293.1499938964844,283.1499938964844,20003.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4025645852088928,1.0,0.0,0.0,1.5959925651550293,1.5959994792938232,1.6996328611185168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3248.815185546875,0.0,171.0992889404297,1895.4371337890625,0.0,280.20465087890625,0.4329213500022888,1.0,0.0,3.0,1.0,0.0
12383520,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.7336107492446899,0.1081889569759368,0.0979722067713737,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.5623148679733276,0.050000000745058,0.0481554642319679,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.7388118505477905,0.1106611415743827,0.0779585540294647,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.7087785005569458,0.0969744846224784,0.0925957709550857,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850036621094,0.7530109882354736,0.1173964217305183,0.5316948294639587,284.78582763671875,286.0172119140625,289.7033386230469,288.3918762207031,289.7013244628906,297.3388671875,284.792236328125,1.0,0.2090713530778885,1.0,1.0,0.0,1.0,-1.0181355476379397,1.018134593963623,9.480369840275672e-07,0.762678861618042,0.644382655620575,0.644382655620575,0.0,26.61875343322754,25.0,9665.5380859375,-0.0,106.3048858642578,1.0,283.1499938964844,284.5885314941406,291.3720703125,292.08709716796875,293.1499938964844,293.1499938964844,283.1499938964844,20003.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4025645852088928,1.0,0.0,0.0,1.5959925651550293,1.5959994792938232,1.6996328611185168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3248.815185546875,0.0,171.0992889404297,1895.4371337890625,0.0,280.20465087890625,0.4329213500022888,1.0,0.0,3.0,1.0,0.0
12383580,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.7350592017173767,0.1084321290254592,0.0981693044304847,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.5633000731468201,0.050000000745058,0.0481491386890411,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7399194836616516,0.1107334047555923,0.0779922530055046,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.7100410461425781,0.0970737114548683,0.0926670357584953,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.752749502658844,0.1167742609977722,0.5288039445877075,284.8396911621094,286.0083923339844,289.739990234375,288.41650390625,289.73797607421875,297.3433837890625,284.8463439941406,1.0,0.2083793878555297,1.0,1.0,0.0,1.0,-1.0150206089019775,1.0150196552276611,9.434734238311648e-07,0.7602335810661316,0.6292197108268738,0.6292197108268738,0.0,26.42070198059082,25.0,9574.806640625,-0.0,105.27130889892578,1.0,283.1499938964844,284.6474609375,291.3984069824219,292.1065979003906,293.1499938964844,293.1499938964844,283.1499938964844,19854.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989503383636474,1.0,0.0,0.0,1.51842200756073,1.5184285640716553,1.53843217276517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3220.2802734375,0.0,152.7866668701172,1895.4371337890625,0.0,273.8386535644531,0.4172558188438415,1.0,0.0,3.0,1.0,0.0
12383640,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.7350592017173767,0.1084321290254592,0.0981693044304847,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.5633000731468201,0.050000000745058,0.0481491386890411,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7399194836616516,0.1107334047555923,0.0779922530055046,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.7100410461425781,0.0970737114548683,0.0926670357584953,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.752749502658844,0.1167742609977722,0.5288039445877075,284.8396911621094,286.0083923339844,289.739990234375,288.41650390625,289.73797607421875,297.3433837890625,284.8463439941406,1.0,0.2083793878555297,1.0,1.0,0.0,1.0,-1.0150206089019775,1.0150196552276611,9.434734238311648e-07,0.7602335810661316,0.6292197108268738,0.6292197108268738,0.0,26.42070198059082,25.0,9574.806640625,-0.0,105.27130889892578,1.0,283.1499938964844,284.6474609375,291.3984069824219,292.1065979003906,293.1499938964844,293.1499938964844,283.1499938964844,19854.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989503383636474,1.0,0.0,0.0,1.51842200756073,1.5184285640716553,1.53843217276517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3220.2802734375,0.0,152.7866668701172,1895.4371337890625,0.0,273.8386535644531,0.4172558188438415,1.0,0.0,3.0,1.0,0.0
12383700,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.73581463098526,0.1085779219865799,0.0982901602983474,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.5637710094451904,0.050000000745058,0.0481461323797702,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.740504801273346,0.110794298350811,0.0780267938971519,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7107045650482178,0.0971479639410972,0.0927264615893364,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7526392936706543,0.1164852976799011,0.5274601578712463,284.86724853515625,286.0039978027344,289.7583312988281,288.4288024902344,289.7563171386719,297.3456726074219,284.8739624023437,1.0,0.208067238330841,1.0,1.0,0.0,1.0,-1.0136618614196775,1.013660907745361,9.414899864168548e-07,0.7591708898544312,0.6219650506973267,0.6219650506973267,0.0,26.32823181152344,25.0,9530.3447265625,-0.0,104.81168365478516,1.0,283.1499938964844,284.67730712890625,291.4114074707031,292.1163330078125,293.1499938964844,293.1499938964844,283.1499938964844,19776.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3972477316856384,1.0,0.0,0.0,1.481727957725525,1.4817343950271606,1.4649755541995546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3206.385498046875,0.0,144.6185760498047,1895.4371337890625,0.0,270.8719787597656,0.409912109375,1.0,0.0,3.0,1.0,0.0
12383760,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7365910410881042,0.1087390407919883,0.0984250828623771,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.5642292499542236,0.050000000745058,0.0481432229280471,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7411115169525146,0.1108709275722503,0.0780725553631782,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7113892436027527,0.0972378924489021,0.0928010493516922,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7525433897972107,0.1162103116512298,0.526180624961853,284.89508056640625,285.9996032714844,289.77667236328125,288.44110107421875,289.774658203125,297.3479309082031,284.90185546875,1.0,0.2077762335538864,1.0,1.0,0.0,1.0,-1.0124289989471436,1.0124280452728271,9.396944733452984e-07,0.7582094073295593,0.6149285435676575,0.6149285435676575,0.0,26.23970031738281,25.0,9486.6044921875,-0.0,104.38758850097656,1.0,283.1499938964844,284.7072448730469,291.4242553710937,292.1259765625,293.1499938964844,293.1499938964844,283.1499938964844,19697.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3955936729907989,1.0,0.0,0.0,1.4464643001556396,1.4464706182479858,1.396075361981275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3192.757568359375,0.0,137.06080627441406,1895.4371337890625,0.0,268.00885009765625,0.4028990566730499,1.0,0.0,3.0,1.0,0.0
12383820,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7382065653800964,0.1091048344969749,0.0987350568175315,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.5651118755340576,0.050000000745058,0.0481376498937606,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7423890829086304,0.1110691353678703,0.0781962126493454,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7128202319145203,0.0974627509713172,0.0929936915636062,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7523952722549438,0.1157001554965972,0.5238046050071716,284.9513244628906,285.9908142089844,289.8133239746094,288.4656677246094,289.8113098144531,297.3524780273437,284.95819091796875,1.0,0.2072538137435913,1.0,1.0,0.0,1.0,-1.0103219747543335,1.010321021080017,9.366369795316132e-07,0.7565745711326599,0.6015093326568604,0.6015093326568604,0.0,26.07343482971192,25.0,9401.7421875,-0.0,103.6391830444336,1.0,283.1499938964844,284.7671813964844,291.4495849609375,292.1451110839844,293.1499938964844,293.1499938964844,283.1499938964844,19539.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.392385333776474,1.0,0.0,0.0,1.3802601099014282,1.3802660703659058,1.2712041552731534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3166.470947265625,0.0,123.62611389160156,1895.4371337890625,0.0,262.5067443847656,0.3898608982563019,1.0,0.0,3.0,1.0,0.0
12383880,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7382065653800964,0.1091048344969749,0.0987350568175315,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.5651118755340576,0.050000000745058,0.0481376498937606,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7423890829086304,0.1110691353678703,0.0781962126493454,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7128202319145203,0.0974627509713172,0.0929936915636062,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7523952722549438,0.1157001554965972,0.5238046050071716,284.9513244628906,285.9908142089844,289.8133239746094,288.4656677246094,289.8113098144531,297.3524780273437,284.95819091796875,1.0,0.2072538137435913,1.0,1.0,0.0,1.0,-1.0103219747543335,1.010321021080017,9.366369795316132e-07,0.7565745711326599,0.6015093326568604,0.6015093326568604,0.0,26.07343482971192,25.0,9401.7421875,-0.0,103.6391830444336,1.0,283.1499938964844,284.7671813964844,291.4495849609375,292.1451110839844,293.1499938964844,293.1499938964844,283.1499938964844,19539.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.392385333776474,1.0,0.0,0.0,1.3802601099014282,1.3802660703659058,1.2712041552731534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3166.470947265625,0.0,123.62611389160156,1895.4371337890625,0.0,262.5067443847656,0.3898608982563019,1.0,0.0,3.0,1.0,0.0
12383940,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7399038076400757,0.1095250770449638,0.0990952253341674,297.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.5659541487693787,0.050000000745058,0.048132374882698,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7437512874603271,0.1113240644335746,0.078360415995121,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7143293023109436,0.0977446138858795,0.0932414308190345,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7523053884506226,0.1152399480342865,0.5216584801673889,285.0079040527344,285.98199462890625,289.8500061035156,288.4902038574219,289.84796142578125,297.35699462890625,285.0148010253906,1.0,0.2068057209253311,1.0,1.0,0.0,1.0,-1.0086662769317627,1.0086653232574463,9.34246827455354e-07,0.7553015351295471,0.5889618992805481,0.5889618992805481,0.0,25.92025184631348,25.0,9321.1376953125,-0.0,103.01433563232422,1.0,283.1499938964844,284.82672119140625,291.47467041015625,292.1642761230469,293.1499938964844,293.1499938964844,283.1499938964844,19384.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892776668071747,1.0,0.0,0.0,1.319798469543457,1.319804310798645,1.1622744722217249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3141.778564453125,0.0,112.19207763671876,1895.4371337890625,0.0,257.2386779785156,0.3781159520149231,1.0,0.0,3.0,1.0,0.0
12384000,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7399038076400757,0.1095250770449638,0.0990952253341674,297.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.5659541487693787,0.050000000745058,0.048132374882698,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7437512874603271,0.1113240644335746,0.078360415995121,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7143293023109436,0.0977446138858795,0.0932414308190345,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7523053884506226,0.1152399480342865,0.5216584801673889,285.0079040527344,285.98199462890625,289.8500061035156,288.4902038574219,289.84796142578125,297.35699462890625,285.0148010253906,1.0,0.2068057209253311,1.0,1.0,0.0,1.0,-1.0086662769317627,1.0086653232574463,9.34246827455354e-07,0.7553015351295471,0.5889618992805481,0.5889618992805481,0.0,25.92025184631348,25.0,9321.1376953125,-0.0,103.01433563232422,1.0,283.1499938964844,284.82672119140625,291.47467041015625,292.1642761230469,293.1499938964844,293.1499938964844,283.1499938964844,19384.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892776668071747,1.0,0.0,0.0,1.319798469543457,1.319804310798645,1.1622744722217249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3141.778564453125,0.0,112.19207763671876,1895.4371337890625,0.0,257.2386779785156,0.3781159520149231,1.0,0.0,3.0,1.0,0.0
12384060,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.74290931224823,0.1103318929672241,0.0996804013848304,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.5675477385520935,0.050000000745058,0.0481224879622459,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7464433312416077,0.1119749397039413,0.0787037089467048,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7171961069107056,0.098428875207901,0.0937349796295166,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.753554105758667,0.1151787415146827,0.5206544995307922,285.06512451171875,285.97320556640625,289.8866577148437,288.5150146484375,289.8846435546875,297.3646240234375,285.0723571777344,1.0,0.2064666748046875,1.0,1.0,0.0,1.0,-1.0091546773910522,1.0091537237167358,9.350025607091084e-07,0.7557512521743774,0.5772959589958191,0.5772959589958191,0.0,25.67671585083008,25.0,9254.3662109375,-0.0,102.70293426513672,1.0,283.1499938964844,284.88629150390625,291.4999389648437,292.1840515136719,293.1499938964844,293.1499938964844,283.1499938964844,19236.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3862592875957489,1.0,0.0,0.0,1.2649661302566528,1.2649716138839722,1.067704857860008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3120.78271484375,0.0,102.48789978027344,1895.4371337890625,0.0,252.176513671875,0.3676135540008545,1.0,0.0,3.0,1.0,0.0
12384120,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.74290931224823,0.1103318929672241,0.0996804013848304,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.5675477385520935,0.050000000745058,0.0481224879622459,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7464433312416077,0.1119749397039413,0.0787037089467048,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7171961069107056,0.098428875207901,0.0937349796295166,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.753554105758667,0.1151787415146827,0.5206544995307922,285.06512451171875,285.97320556640625,289.8866577148437,288.5150146484375,289.8846435546875,297.3646240234375,285.0723571777344,1.0,0.2064666748046875,1.0,1.0,0.0,1.0,-1.0091546773910522,1.0091537237167358,9.350025607091084e-07,0.7557512521743774,0.5772959589958191,0.5772959589958191,0.0,25.67671585083008,25.0,9254.3662109375,-0.0,102.70293426513672,1.0,283.1499938964844,284.88629150390625,291.4999389648437,292.1840515136719,293.1499938964844,293.1499938964844,283.1499938964844,19236.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3862592875957489,1.0,0.0,0.0,1.2649661302566528,1.2649716138839722,1.067704857860008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3120.78271484375,0.0,102.48789978027344,1895.4371337890625,0.0,252.176513671875,0.3676135540008545,1.0,0.0,3.0,1.0,0.0
12384180,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.7489981651306152,0.1116488948464393,0.1007439196109771,297.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.5709702372550964,0.050000000745058,0.0481017008423805,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.7523050904273987,0.1131721884012222,0.0794396176934242,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.7231651544570923,0.0996868982911109,0.0947813168168068,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260070800781,0.7580565810203552,0.1156991943717002,0.5222958326339722,285.1270751953125,285.9643859863281,289.92333984375,288.54034423828125,289.9213256835937,297.3778686523437,285.13494873046875,1.0,0.2063552737236023,1.0,1.0,0.0,1.0,-1.0145138502120972,1.0145128965377808,9.429565466234636e-07,0.7601596117019653,0.5666010975837708,0.5666010975837708,0.0,25.2182731628418,25.0,9219.7939453125,-0.0,103.08429718017578,1.0,283.1499938964844,284.9490051269531,291.5268859863281,292.2070617675781,293.1499938964844,293.1499938964844,283.1499938964844,19094.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3835377693176269,1.0,0.0,0.0,1.2157477140426636,1.2157530784606934,9.862348804290377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3110.3544921875,0.0,94.2865753173828,1895.4371337890625,0.0,247.6554718017578,0.3583052456378937,1.0,0.0,3.0,1.0,0.0
