time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384240,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.7489981651306152,0.1116488948464393,0.1007439196109771,297.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.5709702372550964,0.050000000745058,0.0481017008423805,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.7523050904273987,0.1131721884012222,0.0794396176934242,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.7231651544570923,0.0996868982911109,0.0947813168168068,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260070800781,0.7580565810203552,0.1156991943717002,0.5222958326339722,285.1270751953125,285.9643859863281,289.92333984375,288.54034423828125,289.9213256835937,297.3778686523437,285.13494873046875,1.0,0.2063552737236023,1.0,1.0,0.0,1.0,-1.0145138502120972,1.0145128965377808,9.429565466234636e-07,0.7601596117019653,0.5666010975837708,0.5666010975837708,0.0,25.2182731628418,25.0,9219.7939453125,-0.0,103.08429718017578,1.0,283.1499938964844,284.9490051269531,291.5268859863281,292.2070617675781,293.1499938964844,293.1499938964844,283.1499938964844,19094.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3835377693176269,1.0,0.0,0.0,1.2157477140426636,1.2157530784606934,9.862348804290377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3110.3544921875,0.0,94.2865753173828,1895.4371337890625,0.0,247.6554718017578,0.3583052456378937,1.0,0.0,3.0,1.0,0.0
12384300,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585693359375,0.7528665661811829,0.1124351397156715,0.1014026999473571,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.5731208324432373,0.050000000745058,0.0480889566242694,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586303710937,0.7560997605323792,0.1139153838157653,0.0799179598689079,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.7269225120544434,0.1004731208086013,0.0954657644033432,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.7611997723579407,0.116120845079422,0.5238997340202332,285.1598205566406,285.9599914550781,289.9416809082031,288.5531616210937,289.9396667480469,297.385986328125,285.1678771972656,1.0,0.2064022719860077,1.0,1.0,0.0,1.0,-1.0186092853546145,1.018608331680298,9.49055561250134e-07,0.7635159492492676,0.5616431832313538,0.5616431832313538,0.0,24.947444915771484,25.0,9212.7919921875,-0.0,103.5145492553711,1.0,283.1499938964844,284.98126220703125,291.5413818359375,292.22039794921875,293.1499938964844,293.1499938964844,283.1499938964844,19024.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3824438452720642,1.0,0.0,0.0,1.1932696104049685,1.1932748556137085,9.501027875558068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3109.052490234375,0.0,90.694580078125,1895.4371337890625,0.0,245.84927368164065,0.3540902435779571,1.0,0.0,3.0,1.0,0.0
12384360,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.7571507692337036,0.1132867112755775,0.1021247878670692,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.5754632949829102,0.050000000745058,0.0480753369629383,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7603335976600647,0.1147342920303344,0.0804530456662178,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.7310577630996704,0.101342849433422,0.0962347015738487,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19219970703125,0.7647941708564758,0.1166285499930381,0.5259162783622742,285.1933288574219,285.9555969238281,289.9599914550781,288.56610107421875,289.9580078125,297.394775390625,285.2015075683594,1.0,0.2065201103687286,1.0,1.0,0.0,1.0,-1.023444652557373,1.0234436988830566,9.562858167555532e-07,0.7674738168716431,0.5569455027580261,0.5569455027580261,0.0,24.66409683227539,25.0,9211.31640625,-0.0,104.0885772705078,1.0,283.1499938964844,285.0137939453125,291.5564880371094,292.23486328125,293.1499938964844,293.1499938964844,283.1499938964844,18957.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381592333316803,1.0,0.0,0.0,1.1721723079681396,1.1721774339675903,9.168036996243245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3109.839111328125,0.0,87.40868377685547,1895.4371337890625,0.0,244.447509765625,0.3501550555229187,1.0,0.0,3.0,1.0,0.0
12384420,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26043701171875,0.766758382320404,0.1151527464389801,0.1037243157625198,297.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.5805598497390747,0.050000000745058,0.0480466075241565,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.260498046875,0.7698972225189209,0.1165627986192703,0.0816643014550209,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.7403154373168945,0.1032937541604042,0.0979841500520706,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26055908203125,0.7730994820594788,0.1178615167737007,0.5309829115867615,285.2616882324219,285.9468078613281,289.9966735839844,288.59228515625,289.99468994140625,297.4138488769531,285.2699279785156,1.0,0.2069681882858276,1.0,1.0,0.0,1.0,-1.0349642038345337,1.0349632501602173,9.736452284414554e-07,0.7768905162811279,0.5483291149139404,0.5483291149139404,0.0,24.08402442932129,25.0,9222.708984375,-0.0,105.63751983642578,1.0,283.1499938964844,285.07891845703125,291.5876770019531,292.266357421875,293.1499938964844,293.1499938964844,283.1499938964844,18828.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806732892990112,1.0,0.0,0.0,1.1339808702468872,1.133985996246338,8.580348520581539e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3116.77197265625,0.0,81.66702270507812,1895.4371337890625,0.0,242.9385986328125,0.3430843651294708,1.0,0.0,3.0,1.0,0.0
12384480,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26043701171875,0.766758382320404,0.1151527464389801,0.1037243157625198,297.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.5805598497390747,0.050000000745058,0.0480466075241565,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.260498046875,0.7698972225189209,0.1165627986192703,0.0816643014550209,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.7403154373168945,0.1032937541604042,0.0979841500520706,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26055908203125,0.7730994820594788,0.1178615167737007,0.5309829115867615,285.2616882324219,285.9468078613281,289.9966735839844,288.59228515625,289.99468994140625,297.4138488769531,285.2699279785156,1.0,0.2069681882858276,1.0,1.0,0.0,1.0,-1.0349642038345337,1.0349632501602173,9.736452284414554e-07,0.7768905162811279,0.5483291149139404,0.5483291149139404,0.0,24.08402442932129,25.0,9222.708984375,-0.0,105.63751983642578,1.0,283.1499938964844,285.07891845703125,291.5876770019531,292.266357421875,293.1499938964844,293.1499938964844,283.1499938964844,18828.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806732892990112,1.0,0.0,0.0,1.1339808702468872,1.133985996246338,8.580348520581539e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3116.77197265625,0.0,81.66702270507812,1895.4371337890625,0.0,242.9385986328125,0.3430843651294708,1.0,0.0,3.0,1.0,0.0
12384540,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295288085937,0.7775436043739319,0.117203488945961,0.1054974570870399,297.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230895996094,0.5860498547554016,0.050000000745058,0.0480169355869293,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32958984375,0.780696451663971,0.118609145283699,0.0830345749855041,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.7508305311203003,0.1054865643382072,0.0999727696180343,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296203613281,0.7826560139656067,0.1193419396877288,0.5372125506401062,285.33074951171875,285.93798828125,290.0333251953125,288.6187744140625,290.0313720703125,297.4342041015625,285.3388977050781,1.0,0.2076968699693679,1.0,1.0,0.0,1.0,-1.0485645532608032,1.0485635995864868,9.943913710230845e-07,0.7879936099052429,0.5407542586326599,0.5407542586326599,0.0,23.508623123168945,25.0,9251.2939453125,-0.0,107.69278717041016,1.0,283.1499938964844,285.14324951171875,291.6190795898437,292.2998046875,293.1499938964844,293.1499938964844,283.1499938964844,18708.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3807458877563476,1.0,0.0,0.0,1.100932240486145,1.1009371280670166,8.087505420917297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3129.99609375,0.0,76.90823364257812,1895.4371337890625,0.0,243.05764770507807,0.3370216190814972,1.0,0.0,3.0,1.0,0.0
12384600,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295288085937,0.7775436043739319,0.117203488945961,0.1054974570870399,297.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230895996094,0.5860498547554016,0.050000000745058,0.0480169355869293,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32958984375,0.780696451663971,0.118609145283699,0.0830345749855041,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.7508305311203003,0.1054865643382072,0.0999727696180343,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296203613281,0.7826560139656067,0.1193419396877288,0.5372125506401062,285.33074951171875,285.93798828125,290.0333251953125,288.6187744140625,290.0313720703125,297.4342041015625,285.3388977050781,1.0,0.2076968699693679,1.0,1.0,0.0,1.0,-1.0485645532608032,1.0485635995864868,9.943913710230845e-07,0.7879936099052429,0.5407542586326599,0.5407542586326599,0.0,23.508623123168945,25.0,9251.2939453125,-0.0,107.69278717041016,1.0,283.1499938964844,285.14324951171875,291.6190795898437,292.2998046875,293.1499938964844,293.1499938964844,283.1499938964844,18708.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3807458877563476,1.0,0.0,0.0,1.100932240486145,1.1009371280670166,8.087505420917297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3129.99609375,0.0,76.90823364257812,1895.4371337890625,0.0,243.05764770507807,0.3370216190814972,1.0,0.0,3.0,1.0,0.0
12384660,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982849121094,0.789330244064331,0.1194135546684265,0.1074186488986015,297.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918151855469,0.5918335914611816,0.050000000745058,0.0479869842529296,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.7925389409065247,0.1208447590470314,0.0845414251089096,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977966308594,0.7625981569290161,0.1078894585371017,0.1021667793393135,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983764648437,0.7932758927345276,0.1210351511836052,0.5444316864013672,285.39947509765625,285.92919921875,290.07000732421875,288.64556884765625,290.0680847167969,297.4552917480469,285.4074401855469,1.0,0.2086984515190124,1.0,1.0,0.0,1.0,-1.0639408826828003,1.0639398097991943,1.0181796596953063e-06,0.8005319833755493,0.5342148542404175,0.5342148542404175,0.0,22.9515323638916,25.0,9295.7412109375,-0.0,110.23340606689452,1.0,283.1499938964844,285.2059020996094,291.6498718261719,292.3341369628906,293.1499938964844,293.1499938964844,283.1499938964844,18598.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3816303610801697,1.0,0.0,0.0,1.072750210762024,1.072754979133606,7.678751501316583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3148.885498046875,0.0,72.99779510498047,1895.4371337890625,0.0,244.510009765625,0.3318896293640136,1.0,0.0,3.0,1.0,0.0
12384720,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982849121094,0.789330244064331,0.1194135546684265,0.1074186488986015,297.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918151855469,0.5918335914611816,0.050000000745058,0.0479869842529296,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.7925389409065247,0.1208447590470314,0.0845414251089096,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977966308594,0.7625981569290161,0.1078894585371017,0.1021667793393135,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983764648437,0.7932758927345276,0.1210351511836052,0.5444316864013672,285.39947509765625,285.92919921875,290.07000732421875,288.64556884765625,290.0680847167969,297.4552917480469,285.4074401855469,1.0,0.2086984515190124,1.0,1.0,0.0,1.0,-1.0639408826828003,1.0639398097991943,1.0181796596953063e-06,0.8005319833755493,0.5342148542404175,0.5342148542404175,0.0,22.9515323638916,25.0,9295.7412109375,-0.0,110.23340606689452,1.0,283.1499938964844,285.2059020996094,291.6498718261719,292.3341369628906,293.1499938964844,293.1499938964844,283.1499938964844,18598.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3816303610801697,1.0,0.0,0.0,1.072750210762024,1.072754979133606,7.678751501316583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3148.885498046875,0.0,72.99779510498047,1895.4371337890625,0.0,244.510009765625,0.3318896293640136,1.0,0.0,3.0,1.0,0.0
12384780,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.801974356174469,0.1217642948031425,0.1094696447253227,297.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.5978713035583496,0.050000000745058,0.0479570217430591,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.8052681088447571,0.1232489272952079,0.0861689671874046,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46551513671875,0.775592565536499,0.1104793697595596,0.1045421287417411,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.8048215508460999,0.1229157522320747,0.5525151491165161,285.46710205078125,285.92041015625,290.1066589355469,288.6725769042969,290.1047668457031,297.4767150878906,285.47479248046875,1.0,0.2099595963954925,1.0,1.0,0.0,1.0,-1.080872893333435,1.080871820449829,1.044789883053454e-06,0.8143236637115479,0.5286840796470642,0.5286840796470642,0.0,22.417543411254883,25.0,9355.146484375,-0.0,113.2431182861328,1.0,283.1499938964844,285.2663269042969,291.6799621582031,292.368896484375,293.1499938964844,293.1499938964844,283.1499938964844,18499.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3831210434436798,1.0,0.0,0.0,1.0490843057632446,1.0490890741348269,7.343688679384287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.0498046875,0.0,69.8122329711914,1895.4371337890625,0.0,246.96669006347656,0.3275994658470154,1.0,0.0,3.0,1.0,0.0
12384840,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.801974356174469,0.1217642948031425,0.1094696447253227,297.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.5978713035583496,0.050000000745058,0.0479570217430591,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.8052681088447571,0.1232489272952079,0.0861689671874046,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46551513671875,0.775592565536499,0.1104793697595596,0.1045421287417411,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.8048215508460999,0.1229157522320747,0.5525151491165161,285.46710205078125,285.92041015625,290.1066589355469,288.6725769042969,290.1047668457031,297.4767150878906,285.47479248046875,1.0,0.2099595963954925,1.0,1.0,0.0,1.0,-1.080872893333435,1.080871820449829,1.044789883053454e-06,0.8143236637115479,0.5286840796470642,0.5286840796470642,0.0,22.417543411254883,25.0,9355.146484375,-0.0,113.2431182861328,1.0,283.1499938964844,285.2663269042969,291.6799621582031,292.368896484375,293.1499938964844,293.1499938964844,283.1499938964844,18499.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3831210434436798,1.0,0.0,0.0,1.0490843057632446,1.0490890741348269,7.343688679384287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.0498046875,0.0,69.8122329711914,1895.4371337890625,0.0,246.96669006347656,0.3275994658470154,1.0,0.0,3.0,1.0,0.0
12384900,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992370605469,0.8085417151451111,0.1229887008666992,0.1105402410030365,297.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.6009827852249146,0.050000000745058,0.0479420609772205,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992980957031,0.8117735981941223,0.1245102733373642,0.0870250016450882,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.498779296875,0.7825309038162231,0.11184012144804,0.1057933345437049,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.499267578125,0.8107995986938477,0.1239214316010475,0.5568571090698242,285.5003356933594,285.9159851074219,290.125,288.6861267089844,290.1231384277344,297.48748779296875,285.5078430175781,1.0,0.2106844931840896,1.0,1.0,0.0,1.0,-1.089880347251892,1.089879274368286,1.0591251111691236e-06,0.8216545581817627,0.5262916088104248,0.5262916088104248,0.0,22.15959358215332,25.0,9390.3984375,-0.0,114.92322540283205,1.0,283.1499938964844,285.29559326171875,291.6947937011719,292.386474609375,293.1499938964844,293.1499938964844,283.1499938964844,18452.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3840524852275848,1.0,0.0,0.0,1.0388580560684204,1.038862705230713,7.201215623808821e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3187.08984375,0.0,68.4610824584961,1895.4371337890625,0.0,248.50750732421875,0.3257475793361664,1.0,0.0,3.0,1.0,0.0
12384960,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.8150292038917542,0.1242438480257988,0.111638993024826,297.6996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.525634765625,0.6041569709777832,0.050000000745058,0.0479271113872528,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320739746094,0.8182225823402405,0.1258090585470199,0.0879076495766639,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.789745032787323,0.1132424771785736,0.107084572315216,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53204345703125,0.81675785779953,0.1249681860208511,0.5613870024681091,285.5330810546875,285.9115905761719,290.1433410644531,288.6997375488281,290.1414794921875,297.498291015625,285.5404052734375,1.0,0.2114701271057129,1.0,1.0,0.0,1.0,-1.0992274284362793,1.0992263555526731,1.0741331379904295e-06,0.8292574882507324,0.5241419672966003,0.5241419672966003,0.0,21.907554626464844,25.0,9429.2841796875,-0.0,116.7195281982422,1.0,283.1499938964844,285.3241577148437,291.7095642089844,292.4042663574219,293.1499938964844,293.1499938964844,283.1499938964844,18408.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3850951790809631,1.0,0.0,0.0,1.0296469926834106,1.029651761054993,7.074083896441152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3202.407958984375,0.0,67.25559997558594,1895.4371337890625,0.0,250.23779296875,0.324077844619751,1.0,0.0,3.0,1.0,0.0
12385020,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5959167480469,0.828115701675415,0.1268418729305267,0.1139169111847877,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5896911621094,0.6107012033462524,0.050000000745058,0.0478972420096397,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5959777832031,0.8314335346221924,0.1285144388675689,0.0897495076060295,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59552001953125,0.8049298524856567,0.1161672621965408,0.1097824424505233,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.595947265625,0.828994631767273,0.1271795630455017,0.5709853172302246,285.596923828125,285.9028015136719,290.17999267578125,288.7269897460937,290.1781616210937,297.5198974609375,285.6038818359375,1.0,0.2132189124822616,1.0,1.0,0.0,1.0,-1.1188948154449463,1.1188937425613403,1.1061566738135298e-06,0.8452413082122803,0.5205580592155457,0.5205580592155457,0.0,21.42060279846192,25.0,9517.951171875,-0.0,120.66326141357422,1.0,283.1499938964844,285.3790283203125,291.739013671875,292.4405517578125,293.1499938964844,293.1499938964844,283.1499938964844,18326.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3875064849853515,1.0,0.0,0.0,1.0141371488571167,1.0141417980194092,6.862570245402821e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3236.888671875,0.0,65.2449951171875,1895.4371337890625,0.0,254.2619171142578,0.3212526142597198,1.0,0.0,3.0,1.0,0.0
12385080,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5959167480469,0.828115701675415,0.1268418729305267,0.1139169111847877,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5896911621094,0.6107012033462524,0.050000000745058,0.0478972420096397,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5959777832031,0.8314335346221924,0.1285144388675689,0.0897495076060295,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59552001953125,0.8049298524856567,0.1161672621965408,0.1097824424505233,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.595947265625,0.828994631767273,0.1271795630455017,0.5709853172302246,285.596923828125,285.9028015136719,290.17999267578125,288.7269897460937,290.1781616210937,297.5198974609375,285.6038818359375,1.0,0.2132189124822616,1.0,1.0,0.0,1.0,-1.1188948154449463,1.1188937425613403,1.1061566738135298e-06,0.8452413082122803,0.5205580592155457,0.5205580592155457,0.0,21.42060279846192,25.0,9517.951171875,-0.0,120.66326141357422,1.0,283.1499938964844,285.3790283203125,291.739013671875,292.4405517578125,293.1499938964844,293.1499938964844,283.1499938964844,18326.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3875064849853515,1.0,0.0,0.0,1.0141371488571167,1.0141417980194092,6.862570245402821e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3236.888671875,0.0,65.2449951171875,1895.4371337890625,0.0,254.2619171142578,0.3212526142597198,1.0,0.0,3.0,1.0,0.0
12385140,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65740966796875,0.8420395851135254,0.129549041390419,0.1162946373224258,297.7468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513366699219,0.617377519607544,0.050000000745058,0.0478673540055751,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.657470703125,0.8456775546073914,0.1313554942607879,0.0916875377297401,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6570739746094,0.8203076124191284,0.1192435398697853,0.1126255989074707,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65740966796875,0.8421961665153503,0.1295386701822281,0.5812572836875916,285.6583557128906,285.8940124511719,290.2166748046875,288.7543029785156,290.2148742675781,297.5414123535156,285.6649169921875,1.0,0.2151945382356643,1.0,1.0,0.0,1.0,-1.1397806406021118,1.139779567718506,1.140830590884434e-06,0.8621954917907715,0.5178935527801514,0.5178935527801514,0.0,20.954872131347656,25.0,9620.9462890625,-0.0,125.07749938964844,1.0,283.1499938964844,285.4308166503906,291.7685546875,292.4779357910156,293.1499938964844,293.1499938964844,283.1499938964844,18252.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3903573155403137,1.0,0.0,0.0,1.0022592544555664,1.0022637844085691,6.70275852598934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.4296875,0.0,63.71100234985352,1895.4371337890625,0.0,259.0622253417969,0.319057285785675,1.0,0.0,3.0,1.0,0.0
12385200,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65740966796875,0.8420395851135254,0.129549041390419,0.1162946373224258,297.7468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513366699219,0.617377519607544,0.050000000745058,0.0478673540055751,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.657470703125,0.8456775546073914,0.1313554942607879,0.0916875377297401,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6570739746094,0.8203076124191284,0.1192435398697853,0.1126255989074707,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65740966796875,0.8421961665153503,0.1295386701822281,0.5812572836875916,285.6583557128906,285.8940124511719,290.2166748046875,288.7543029785156,290.2148742675781,297.5414123535156,285.6649169921875,1.0,0.2151945382356643,1.0,1.0,0.0,1.0,-1.1397806406021118,1.139779567718506,1.140830590884434e-06,0.8621954917907715,0.5178935527801514,0.5178935527801514,0.0,20.954872131347656,25.0,9620.9462890625,-0.0,125.07749938964844,1.0,283.1499938964844,285.4308166503906,291.7685546875,292.4779357910156,293.1499938964844,293.1499938964844,283.1499938964844,18252.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3903573155403137,1.0,0.0,0.0,1.0022592544555664,1.0022637844085691,6.70275852598934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.4296875,0.0,63.71100234985352,1895.4371337890625,0.0,259.0622253417969,0.319057285785675,1.0,0.0,3.0,1.0,0.0
12385260,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162475585937,0.8573688268661499,0.1323576420545578,0.1187649667263031,297.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.6242091655731201,0.050000000745058,0.0478373877704143,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.8614513278007507,0.1343244612216949,0.0937160924077034,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159423828125,0.8360775709152222,0.1224631965160369,0.1156060472130775,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162475585937,0.8568505644798279,0.1320365816354751,0.5921609401702881,285.71710205078125,285.8851928710937,290.2533264160156,288.7815856933594,290.2515869140625,297.56280517578125,285.7232666015625,1.0,0.2173876464366912,1.0,1.0,0.0,1.0,-1.161809325218201,1.1618081331253052,1.1781543207689538e-06,0.8800557255744934,0.5161121487617493,0.5161121487617493,0.0,20.508777618408203,25.0,9738.1953125,-0.0,129.9710693359375,1.0,283.1499938964844,285.4793701171875,291.7981262207031,292.5164794921875,293.1499938964844,293.1499938964844,283.1499938964844,18183.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936659097671509,1.0,0.0,0.0,0.993763029575348,0.9937675595283508,6.589601042605865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.99560546875,0.0,62.59982299804688,1895.4371337890625,0.0,264.6949157714844,0.317437469959259,1.0,0.0,3.0,1.0,0.0
12385320,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162475585937,0.8573688268661499,0.1323576420545578,0.1187649667263031,297.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.6242091655731201,0.050000000745058,0.0478373877704143,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.8614513278007507,0.1343244612216949,0.0937160924077034,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159423828125,0.8360775709152222,0.1224631965160369,0.1156060472130775,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162475585937,0.8568505644798279,0.1320365816354751,0.5921609401702881,285.71710205078125,285.8851928710937,290.2533264160156,288.7815856933594,290.2515869140625,297.56280517578125,285.7232666015625,1.0,0.2173876464366912,1.0,1.0,0.0,1.0,-1.161809325218201,1.1618081331253052,1.1781543207689538e-06,0.8800557255744934,0.5161121487617493,0.5161121487617493,0.0,20.508777618408203,25.0,9738.1953125,-0.0,129.9710693359375,1.0,283.1499938964844,285.4793701171875,291.7981262207031,292.5164794921875,293.1499938964844,293.1499938964844,283.1499938964844,18183.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936659097671509,1.0,0.0,0.0,0.993763029575348,0.9937675595283508,6.589601042605865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.99560546875,0.0,62.59982299804688,1895.4371337890625,0.0,264.6949157714844,0.317437469959259,1.0,0.0,3.0,1.0,0.0
12385380,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.772216796875,0.8744224905967712,0.1352604776620865,0.1213212832808494,297.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665405273437,0.6315239667892456,0.050000000745058,0.0478072874248027,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77227783203125,0.8790132403373718,0.1374142318964004,0.0958300307393074,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.8533901572227478,0.1258187890052795,0.1187165156006813,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.772216796875,0.8732680678367615,0.1346651315689087,0.6036584973335266,285.7730407714844,285.8764038085937,290.2900085449219,288.8088073730469,290.28826904296875,297.58404541015625,285.7787780761719,1.0,0.219789519906044,1.0,1.0,0.0,1.0,-1.1849126815795898,1.1849114894866943,1.2181390047771856e-06,0.8987638354301453,0.5151754021644592,0.5151754021644592,0.0,20.080923080444336,25.0,9869.611328125,-0.0,135.3555145263672,1.0,283.1499938964844,285.5246276855469,291.8276672363281,292.5561218261719,293.1499938964844,293.1499938964844,283.1499938964844,18121.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974424004554748,1.0,0.0,0.0,0.9884216785430908,0.9884262084960938,6.518955331102917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.5380859375,0.0,61.868309020996094,1895.4371337890625,0.0,271.21014404296875,0.3163463175296783,1.0,0.0,3.0,1.0,0.0
12385440,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.772216796875,0.8744224905967712,0.1352604776620865,0.1213212832808494,297.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665405273437,0.6315239667892456,0.050000000745058,0.0478072874248027,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77227783203125,0.8790132403373718,0.1374142318964004,0.0958300307393074,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.8533901572227478,0.1258187890052795,0.1187165156006813,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.772216796875,0.8732680678367615,0.1346651315689087,0.6036584973335266,285.7730407714844,285.8764038085937,290.2900085449219,288.8088073730469,290.28826904296875,297.58404541015625,285.7787780761719,1.0,0.219789519906044,1.0,1.0,0.0,1.0,-1.1849126815795898,1.1849114894866943,1.2181390047771856e-06,0.8987638354301453,0.5151754021644592,0.5151754021644592,0.0,20.080923080444336,25.0,9869.611328125,-0.0,135.3555145263672,1.0,283.1499938964844,285.5246276855469,291.8276672363281,292.5561218261719,293.1499938964844,293.1499938964844,283.1499938964844,18121.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974424004554748,1.0,0.0,0.0,0.9884216785430908,0.9884262084960938,6.518955331102917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.5380859375,0.0,61.868309020996094,1895.4371337890625,0.0,271.21014404296875,0.3163463175296783,1.0,0.0,3.0,1.0,0.0
12385500,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79913330078125,0.8836411237716675,0.1367448270320892,0.1226294562220573,297.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7935485839844,0.6354697346687317,0.050000000745058,0.0477921701967716,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7991638183594,0.8884922862052917,0.1390018910169601,0.0969172194600105,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.79888916015625,0.8628305196762085,0.1275449097156524,0.1203179284930229,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7991027832031,0.8821904063224792,0.1360255628824234,0.6096169948577881,285.7998962402344,285.8720092773437,290.3083190917969,288.8223571777344,290.3066101074219,297.5946044921875,285.805419921875,1.0,0.2210654765367508,1.0,1.0,0.0,1.0,-1.1968438625335691,1.1968425512313845,1.239127982444188e-06,0.9084158539772034,0.5150083303451538,0.5150083303451538,0.0,19.87334251403809,25.0,9940.537109375,-0.0,138.23472595214844,1.0,283.1499938964844,285.5460205078125,291.8423767089844,292.5762939453125,293.1499938964844,293.1499938964844,283.1499938964844,18091.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3995034098625183,1.0,0.0,0.0,0.9868587255477904,0.9868632555007936,6.498354565565023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.13720703125,0.0,61.63270950317383,1895.4371337890625,0.0,274.8067321777344,0.3159846067428589,1.0,0.0,3.0,1.0,0.0
12385560,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8933237195014954,0.1382502764463424,0.1239568218588829,297.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81982421875,0.6396658420562744,0.050000000745058,0.0477770045399665,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.8984309434890747,0.1406172811985016,0.0980239659547805,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.8728466033935547,0.129302442073822,0.1219493225216865,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8915975093841553,0.1374158412218094,0.6157110333442688,285.8260192871094,285.8676147460937,290.32666015625,288.8358764648437,290.3249816894531,297.6051025390625,285.8313293457031,1.0,0.2223905622959137,1.0,1.0,0.0,1.0,-1.2090201377868652,1.2090188264846802,1.260788849322125e-06,0.9182597398757936,0.5150372982025146,0.5150372982025146,0.0,19.669940948486328,25.0,10014.958984375,-0.0,141.241943359375,1.0,283.1499938964844,285.5665588378906,291.8570556640625,292.5966796875,293.1499938964844,293.1499938964844,283.1499938964844,18063.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4016785025596618,1.0,0.0,0.0,0.9860098361968994,0.9860143661499025,6.487179859959724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.9580078125,0.0,61.47987747192383,1895.4371337890625,0.0,278.6351318359375,0.3157407939434051,1.0,0.0,3.0,1.0,0.0
12385620,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.875244140625,0.914757251739502,0.1413217335939407,0.1266667544841766,297.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700561523437,0.6489911079406738,0.050000000745058,0.0477465130388736,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87530517578125,0.9210571646690368,0.143928661942482,0.1002943590283393,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87506103515625,0.8946365118026733,0.1329090893268585,0.1252995878458023,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.875244140625,0.9123308062553406,0.1402830481529235,0.6282923817634583,285.8759155273437,285.8587951660156,290.36334228515625,288.8627319335937,290.3616638183594,297.6259460449219,285.8808288574219,1.0,0.2251852601766586,1.0,1.0,0.0,1.0,-1.2340843677520752,1.2340831756591797,1.3061476238362957e-06,0.9385024905204772,0.515667200088501,0.515667200088501,0.0,19.275495529174805,25.0,10174.30859375,-0.0,147.65042114257812,1.0,283.1499938964844,285.60516357421875,291.8861389160156,292.6380310058594,293.1499938964844,293.1499938964844,283.1499938964844,18009.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4063638746738434,1.0,0.0,0.0,0.9863824248313904,0.9863868951797484,6.492083315379206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.262451171875,0.0,61.41229248046875,1895.4371337890625,0.0,287.0019226074219,0.3155939877033233,1.0,0.0,3.0,1.0,0.0
12385680,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.875244140625,0.914757251739502,0.1413217335939407,0.1266667544841766,297.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700561523437,0.6489911079406738,0.050000000745058,0.0477465130388736,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87530517578125,0.9210571646690368,0.143928661942482,0.1002943590283393,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87506103515625,0.8946365118026733,0.1329090893268585,0.1252995878458023,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.875244140625,0.9123308062553406,0.1402830481529235,0.6282923817634583,285.8759155273437,285.8587951660156,290.36334228515625,288.8627319335937,290.3616638183594,297.6259460449219,285.8808288574219,1.0,0.2251852601766586,1.0,1.0,0.0,1.0,-1.2340843677520752,1.2340831756591797,1.3061476238362957e-06,0.9385024905204772,0.515667200088501,0.515667200088501,0.0,19.275495529174805,25.0,10174.30859375,-0.0,147.65042114257812,1.0,283.1499938964844,285.60516357421875,291.8861389160156,292.6380310058594,293.1499938964844,293.1499938964844,283.1499938964844,18009.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4063638746738434,1.0,0.0,0.0,0.9863824248313904,0.9863868951797484,6.492083315379206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.262451171875,0.0,61.41229248046875,1895.4371337890625,0.0,287.0019226074219,0.3155939877033233,1.0,0.0,3.0,1.0,0.0
12385740,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92218017578125,0.9405152797698976,0.1444680988788604,0.1294448524713516,297.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.917236328125,0.6598832607269287,0.050000000745058,0.047715775668621,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222106933594,0.9473773241043092,0.1473412960767746,0.1026361584663391,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220275878906,0.9199624061584472,0.1366312056779861,0.1287600398063659,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9221496582031,0.9375861287117004,0.1432587802410125,0.6413661241531372,285.9227905273437,285.8500061035156,290.3999938964844,288.88934326171875,290.3983764648437,297.6465759277344,285.92730712890625,1.0,0.2281641513109207,1.0,1.0,0.0,1.0,-1.2600395679473877,1.2600382566452026,1.3542224905904732e-06,0.9594359993934632,0.5170162916183472,0.5170162916183472,0.0,18.896642684936523,25.0,10347.32421875,-0.0,154.5945587158203,1.0,283.1499938964844,285.6405029296875,291.9148864746094,292.6800842285156,293.1499938964844,293.1499938964844,283.1499938964844,17958.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114733636379242,1.0,0.0,0.0,0.9893503189086914,0.9893547892570496,6.531209351123834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.328125,0.0,61.642364501953125,1895.4371337890625,0.0,296.3247375488281,0.3158743679523468,1.0,0.0,3.0,1.0,0.0
12385800,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92218017578125,0.9405152797698976,0.1444680988788604,0.1294448524713516,297.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.917236328125,0.6598832607269287,0.050000000745058,0.047715775668621,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222106933594,0.9473773241043092,0.1473412960767746,0.1026361584663391,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220275878906,0.9199624061584472,0.1366312056779861,0.1287600398063659,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9221496582031,0.9375861287117004,0.1432587802410125,0.6413661241531372,285.9227905273437,285.8500061035156,290.3999938964844,288.88934326171875,290.3983764648437,297.6465759277344,285.92730712890625,1.0,0.2281641513109207,1.0,1.0,0.0,1.0,-1.2600395679473877,1.2600382566452026,1.3542224905904732e-06,0.9594359993934632,0.5170162916183472,0.5170162916183472,0.0,18.896642684936523,25.0,10347.32421875,-0.0,154.5945587158203,1.0,283.1499938964844,285.6405029296875,291.9148864746094,292.6800842285156,293.1499938964844,293.1499938964844,283.1499938964844,17958.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114733636379242,1.0,0.0,0.0,0.9893503189086914,0.9893547892570496,6.531209351123834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.328125,0.0,61.642364501953125,1895.4371337890625,0.0,296.3247375488281,0.3158743679523468,1.0,0.0,3.0,1.0,0.0
12385860,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.96600341796875,0.9672266840934752,0.1476841270923614,0.132286325097084,297.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613647460937,0.6727442145347595,0.050000000745058,0.0476847775280475,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.966064453125,0.9737446308135986,0.1508500128984451,0.1050456687808036,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96588134765625,0.9499178528785706,0.1404633820056915,0.1323254704475402,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96600341796875,0.9643220901489258,0.1463371217250824,0.6549052596092224,285.9665832519531,285.8411865234375,290.4366760253906,288.9156188964844,290.4350891113281,297.6669616699219,285.970703125,1.0,0.2313207536935806,1.0,1.0,0.0,1.0,-1.2868367433547974,1.2868353128433228,1.4050478966964874e-06,0.9810182452201844,0.5190478563308716,0.5190478563308716,0.0,18.53326416015625,43.0,10533.8857421875,-0.0,162.09471130371094,1.0,283.1499938964844,285.6725769042969,291.94317626953125,292.7227783203125,293.1499938964844,293.1499938964844,283.1499938964844,17909.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169878363609314,1.0,0.0,0.0,0.9947856068611144,0.9947900772094728,6.603168856145204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.105712890625,0.0,62.15731048583984,1895.4371337890625,0.0,306.6368713378906,0.3165626227855682,1.0,0.0,3.0,1.0,0.0
12385920,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.96600341796875,0.9672266840934752,0.1476841270923614,0.132286325097084,297.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613647460937,0.6727442145347595,0.050000000745058,0.0476847775280475,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.966064453125,0.9737446308135986,0.1508500128984451,0.1050456687808036,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96588134765625,0.9499178528785706,0.1404633820056915,0.1323254704475402,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96600341796875,0.9643220901489258,0.1463371217250824,0.6549052596092224,285.9665832519531,285.8411865234375,290.4366760253906,288.9156188964844,290.4350891113281,297.6669616699219,285.970703125,1.0,0.2313207536935806,1.0,1.0,0.0,1.0,-1.2868367433547974,1.2868353128433228,1.4050478966964874e-06,0.9810182452201844,0.5190478563308716,0.5190478563308716,0.0,18.53326416015625,43.0,10533.8857421875,-0.0,162.09471130371094,1.0,283.1499938964844,285.6725769042969,291.94317626953125,292.7227783203125,293.1499938964844,293.1499938964844,283.1499938964844,17909.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169878363609314,1.0,0.0,0.0,0.9947856068611144,0.9947900772094728,6.603168856145204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.105712890625,0.0,62.15731048583984,1895.4371337890625,0.0,306.6368713378906,0.3165626227855682,1.0,0.0,3.0,1.0,0.0
12385980,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.9015134572982788,0.1509463191032409,0.1353371143341064,297.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.6276274919509888,0.050000000745058,0.0478219911456108,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.9086487889289856,0.1544349938631057,0.1076377481222152,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.8874828815460205,0.1443871706724167,0.1361518949270248,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.8985762000083923,0.1494988650083542,0.6696474552154541,286.0085144042969,285.8323974609375,290.47332763671875,288.9415283203125,290.4717712402344,297.68701171875,286.0125427246094,1.0,0.2415298670530319,1.0,1.0,0.0,1.0,-1.3160629272460938,1.3160613775253296,1.461860051676922e-06,1.004506230354309,0.521734893321991,0.521734893321991,0.0,22.47757148742676,61.0,10739.77734375,-0.0,180.3189849853516,1.0,283.1499938964844,285.7024230957031,291.9710693359375,292.76617431640625,293.1499938964844,293.1499938964844,283.1499938964844,17862.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4228943586349487,1.0,0.0,0.0,1.0025688409805298,1.0025733709335327,6.706900279596084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.8408203125,0.0,62.94673156738281,1895.4371337890625,0.0,317.9926147460937,0.3176402747631073,1.0,0.0,3.0,1.0,0.0
12386040,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.9015134572982788,0.1509463191032409,0.1353371143341064,297.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.6276274919509888,0.050000000745058,0.0478219911456108,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.9086487889289856,0.1544349938631057,0.1076377481222152,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.8874828815460205,0.1443871706724167,0.1361518949270248,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.8985762000083923,0.1494988650083542,0.6696474552154541,286.0085144042969,285.8323974609375,290.47332763671875,288.9415283203125,290.4717712402344,297.68701171875,286.0125427246094,1.0,0.2415298670530319,1.0,1.0,0.0,1.0,-1.3160629272460938,1.3160613775253296,1.461860051676922e-06,1.004506230354309,0.521734893321991,0.521734893321991,0.0,22.47757148742676,61.0,10739.77734375,-0.0,180.3189849853516,1.0,283.1499938964844,285.7024230957031,291.9710693359375,292.76617431640625,293.1499938964844,293.1499938964844,283.1499938964844,17862.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4228943586349487,1.0,0.0,0.0,1.0025688409805298,1.0025733709335327,6.706900279596084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.8408203125,0.0,62.94673156738281,1895.4371337890625,0.0,317.9926147460937,0.3176402747631073,1.0,0.0,3.0,1.0,0.0
