time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386100,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.8630847930908203,0.1525816023349762,0.1369253247976303,297.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02410888671875,0.5989908576011658,0.050000000745058,0.0479498989880085,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.8697764277458191,0.1562450379133224,0.1089917346835136,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285339355469,0.8510822653770447,0.1463730782270431,0.1381496340036392,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02862548828125,0.860336422920227,0.1510999649763107,0.6774036288261414,286.0291748046875,285.8280029296875,290.4916687011719,288.95428466796875,290.4901428222656,297.69683837890625,286.0330505371094,1.0,0.2485736757516861,1.0,1.0,0.0,1.0,-1.331456422805786,1.3314549922943115,1.4923757589713205e-06,1.0168662071228027,0.5233274698257446,0.5233274698257446,0.0,25.96836471557617,61.0,10849.966796875,-0.0,193.43212890625,1.0,283.1499938964844,285.7167358398437,291.9849853515625,292.78839111328125,293.1499938964844,293.1499938964844,283.1499938964844,17839.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260178804397583,1.0,0.0,0.0,1.0073537826538086,1.0073583126068115,6.771072946776259e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.9169921875,0.0,63.44721221923828,1895.4371337890625,0.0,324.1357116699219,0.3183270990848541,1.0,0.0,3.0,1.0,0.0
12386160,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0488586425781,0.8299987316131592,0.1542170941829681,0.1385459154844284,297.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04443359375,0.5690518617630005,0.050000000745058,0.0481110140681266,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489196777344,0.8362336754798889,0.158064067363739,0.110377088189125,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487670898437,0.819759726524353,0.1483720690011978,0.14019376039505,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.048828125,0.8274953961372375,0.1527113318443298,0.6853679418563843,286.0493469238281,285.8236083984375,290.510009765625,288.9669494628906,290.50848388671875,297.7064819335937,286.0531311035156,1.0,0.2566452026367187,1.0,1.0,0.0,1.0,-1.3472719192504885,1.347270369529724,1.5241547544064815e-06,1.0295549631118774,0.5250794887542725,0.5250794887542725,0.0,30.31028938293457,49.0,10964.509765625,-0.0,208.9400177001953,1.0,283.1499938964844,285.73046875,291.9988708496094,292.8109436035156,293.1499938964844,293.1499938964844,283.1499938964844,17815.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292691349983215,1.0,0.0,0.0,1.0127214193344116,1.012725830078125,6.843423250302294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.580322265625,0.0,64.01849365234375,1895.4371337890625,0.0,330.6364440917969,0.3191120326519012,1.0,0.0,3.0,1.0,0.0
12386220,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08563232421875,0.8168096542358398,0.1575141847133636,0.1415958106517791,297.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818176269531,0.5526474714279175,0.050000000745058,0.0482187233865261,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.085693359375,0.8234596848487854,0.1617469191551208,0.113014280796051,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0855712890625,0.807822585105896,0.1524233072996139,0.1441107839345932,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856018066406,0.8142799735069275,0.1559793353080749,0.7004473805427551,286.0860595703125,285.8147888183594,290.5466613769531,288.99188232421875,290.5451965332031,297.7254333496094,286.0891418457031,1.0,0.2639500796794891,1.0,1.0,0.0,1.0,-1.377032995223999,1.377031326293945,1.5851627495067078e-06,1.0534329414367676,0.5290073752403259,0.5290073752403259,0.0,33.541046142578125,37.0,11194.9560546875,-0.0,227.4948883056641,1.0,283.1499938964844,285.7546081542969,292.0262451171875,292.8564453125,293.1499938964844,293.1499938964844,283.1499938964844,17769.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361465871334076,1.0,0.0,0.0,1.0251072645187378,1.0251117944717407,7.01184035278857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.85009765625,0.0,65.3706283569336,1895.4371337890625,0.0,344.7635192871094,0.3209688663482666,1.0,0.0,3.0,1.0,0.0
12386280,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08563232421875,0.8168096542358398,0.1575141847133636,0.1415958106517791,297.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818176269531,0.5526474714279175,0.050000000745058,0.0482187233865261,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.085693359375,0.8234596848487854,0.1617469191551208,0.113014280796051,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0855712890625,0.807822585105896,0.1524233072996139,0.1441107839345932,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856018066406,0.8142799735069275,0.1559793353080749,0.7004473805427551,286.0860595703125,285.8147888183594,290.5466613769531,288.99188232421875,290.5451965332031,297.7254333496094,286.0891418457031,1.0,0.2639500796794891,1.0,1.0,0.0,1.0,-1.377032995223999,1.377031326293945,1.5851627495067078e-06,1.0534329414367676,0.5290073752403259,0.5290073752403259,0.0,33.541046142578125,37.0,11194.9560546875,-0.0,227.4948883056641,1.0,283.1499938964844,285.7546081542969,292.0262451171875,292.8564453125,293.1499938964844,293.1499938964844,283.1499938964844,17769.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361465871334076,1.0,0.0,0.0,1.0251072645187378,1.0251117944717407,7.01184035278857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.85009765625,0.0,65.3706283569336,1895.4371337890625,0.0,344.7635192871094,0.3209688663482666,1.0,0.0,3.0,1.0,0.0
12386340,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1662292480469,0.8806988000869751,0.1610447317361831,0.1444269567728042,297.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1625671386719,0.7602634429931641,0.1037563905119896,0.0973239839076995,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1663818359375,0.8890805840492249,0.1656635403633117,0.11548912525177,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1660461425781,0.8722295165061951,0.1567059457302093,0.1478120237588882,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1661682128906,0.8777565360069275,0.1594176441431045,0.7143760919570923,286.1677551269531,285.8059997558594,290.5833435058594,289.0162353515625,290.5819396972656,297.7234802246094,286.176025390625,1.0,0.2681456804275512,1.0,1.0,0.0,1.0,-1.4635084867477417,1.463506817817688,1.7710906377033098e-06,1.122418999671936,0.5342745184898376,0.5342745184898376,0.0,28.05715560913086,25.0,11651.4189453125,-0.0,248.63380432128903,1.0,283.1499938964844,285.80914306640625,292.0548095703125,292.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,17697.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443693071603775,1.0,0.0,0.0,1.040843844413757,1.0408484935760498,7.228773313272542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.341552734375,0.0,67.0915298461914,1895.4371337890625,0.0,360.8902893066406,0.3233159184455871,1.0,0.0,3.0,1.0,0.0
12386400,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1662292480469,0.8806988000869751,0.1610447317361831,0.1444269567728042,297.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1625671386719,0.7602634429931641,0.1037563905119896,0.0973239839076995,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1663818359375,0.8890805840492249,0.1656635403633117,0.11548912525177,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1660461425781,0.8722295165061951,0.1567059457302093,0.1478120237588882,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1661682128906,0.8777565360069275,0.1594176441431045,0.7143760919570923,286.1677551269531,285.8059997558594,290.5833435058594,289.0162353515625,290.5819396972656,297.7234802246094,286.176025390625,1.0,0.2681456804275512,1.0,1.0,0.0,1.0,-1.4635084867477417,1.463506817817688,1.7710906377033098e-06,1.122418999671936,0.5342745184898376,0.5342745184898376,0.0,28.05715560913086,25.0,11651.4189453125,-0.0,248.63380432128903,1.0,283.1499938964844,285.80914306640625,292.0548095703125,292.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,17697.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443693071603775,1.0,0.0,0.0,1.040843844413757,1.0408484935760498,7.228773313272542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.341552734375,0.0,67.0915298461914,1895.4371337890625,0.0,360.8902893066406,0.3233159184455871,1.0,0.0,3.0,1.0,0.0
12386460,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109375,0.9444139003753662,0.1647104769945144,0.1475697308778762,297.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21026611328125,0.8100372552871704,0.1043367534875869,0.099036194384098,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109680175781,0.9546940326690674,0.169707104563713,0.1181934773921966,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109069824219,0.9360243678092957,0.1611095070838928,0.1518110930919647,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109375,0.9402926564216614,0.1627355068922042,0.7287015318870544,286.21124267578125,285.7972106933594,290.6199951171875,289.0399475097656,290.6186218261719,297.69140625,286.213134765625,1.0,0.2681198120117187,1.0,1.0,0.0,1.0,-1.4945882558822632,1.4945863485336304,1.8413065845379608e-06,1.1472769975662231,0.5402218103408813,0.5402218103408813,0.0,24.857646942138672,25.0,11928.9267578125,-0.0,253.6147308349609,1.0,283.1499938964844,285.835693359375,292.0918884277344,292.97576904296875,293.1499938964844,293.1499938964844,283.1499938964844,17628.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4541919827461242,1.0,0.0,0.0,1.0605945587158203,1.0605992078781128,7.505718002676076e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.47412109375,0.0,69.35089874267578,1895.4371337890625,0.0,384.5089111328125,0.3263603746891022,1.0,0.0,3.0,1.0,0.0
12386520,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109375,0.9444139003753662,0.1647104769945144,0.1475697308778762,297.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21026611328125,0.8100372552871704,0.1043367534875869,0.099036194384098,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109680175781,0.9546940326690674,0.169707104563713,0.1181934773921966,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109069824219,0.9360243678092957,0.1611095070838928,0.1518110930919647,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109375,0.9402926564216614,0.1627355068922042,0.7287015318870544,286.21124267578125,285.7972106933594,290.6199951171875,289.0399475097656,290.6186218261719,297.69140625,286.213134765625,1.0,0.2681198120117187,1.0,1.0,0.0,1.0,-1.4945882558822632,1.4945863485336304,1.8413065845379608e-06,1.1472769975662231,0.5402218103408813,0.5402218103408813,0.0,24.857646942138672,25.0,11928.9267578125,-0.0,253.6147308349609,1.0,283.1499938964844,285.835693359375,292.0918884277344,292.97576904296875,293.1499938964844,293.1499938964844,283.1499938964844,17628.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4541919827461242,1.0,0.0,0.0,1.0605945587158203,1.0605992078781128,7.505718002676076e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.47412109375,0.0,69.35089874267578,1895.4371337890625,0.0,384.5089111328125,0.3263603746891022,1.0,0.0,3.0,1.0,0.0
12386580,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22607421875,0.9840574264526368,0.1683088093996048,0.1507558077573776,297.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22607421875,0.8381182551383972,0.1051861569285392,0.0997233092784881,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261047363281,0.969662308692932,0.1745097935199737,0.1117399185895919,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.22607421875,0.978861689567566,0.1655145585536956,0.1559117883443832,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22607421875,0.980278491973877,0.1660377979278564,0.7431670427322388,286.2260437011719,285.78839111328125,290.6566772460937,289.0629577636719,290.6553039550781,297.68170166015625,286.2255554199219,1.0,0.2690463364124298,1.0,1.0,0.0,1.0,-1.5123982429504397,1.5123963356018066,1.882490892057831e-06,1.161657691001892,0.5462411046028137,0.5462411046028137,0.0,23.47980117797852,45.0,12161.6259765625,-0.0,257.9473876953125,1.0,283.1499938964844,285.8408203125,292.11578369140625,293.0240783691406,293.1499938964844,293.1499938964844,283.1499938964844,17587.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649531543254852,1.0,0.0,0.0,1.0814615488052368,1.0814661979675293,7.80396973709685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.62890625,0.0,71.8737564086914,1895.4371337890625,0.0,410.2759399414063,0.3297489881515503,1.0,0.0,3.0,1.0,0.0
12386640,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22607421875,0.9840574264526368,0.1683088093996048,0.1507558077573776,297.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22607421875,0.8381182551383972,0.1051861569285392,0.0997233092784881,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261047363281,0.969662308692932,0.1745097935199737,0.1117399185895919,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.22607421875,0.978861689567566,0.1655145585536956,0.1559117883443832,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22607421875,0.980278491973877,0.1660377979278564,0.7431670427322388,286.2260437011719,285.78839111328125,290.6566772460937,289.0629577636719,290.6553039550781,297.68170166015625,286.2255554199219,1.0,0.2690463364124298,1.0,1.0,0.0,1.0,-1.5123982429504397,1.5123963356018066,1.882490892057831e-06,1.161657691001892,0.5462411046028137,0.5462411046028137,0.0,23.47980117797852,45.0,12161.6259765625,-0.0,257.9473876953125,1.0,283.1499938964844,285.8408203125,292.11578369140625,293.0240783691406,293.1499938964844,293.1499938964844,283.1499938964844,17587.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649531543254852,1.0,0.0,0.0,1.0814615488052368,1.0814661979675293,7.80396973709685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.62890625,0.0,71.8737564086914,1895.4371337890625,0.0,410.2759399414063,0.3297489881515503,1.0,0.0,3.0,1.0,0.0
12386700,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2272033691406,0.9823930263519288,0.1700848937034607,0.1523589789867401,297.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267761230469,0.8349809050559998,0.1056654974818229,0.1001709252595901,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.9713249802589417,0.178022876381874,0.1141965389251709,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2272033691406,0.9779277443885804,0.1677232831716537,0.1579991430044174,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2272033691406,0.9784134030342102,0.1677386164665222,0.750709593296051,286.2274475097656,285.78399658203125,290.67498779296875,289.0741882324219,290.6736755371094,297.67681884765625,286.2295227050781,1.0,0.2728710770606994,1.0,1.0,0.0,1.0,-1.5307400226593018,1.530738115310669,1.9249291653977707e-06,1.1759207248687744,0.5492462515830994,0.5492462515830994,0.0,24.073469161987305,45.0,12303.3427734375,-0.0,267.2618103027344,1.0,283.1499938964844,285.8396301269531,292.1231994628906,293.0412292480469,293.1499938964844,293.1499938964844,283.1499938964844,17574.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696846604347229,1.0,0.0,0.0,1.0921144485473633,1.092119216918945,7.958473702274206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.61767578125,0.0,73.2076644897461,1895.4371337890625,0.0,422.142333984375,0.3315276801586151,1.0,0.0,3.0,1.0,0.0
12386760,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2457275390625,0.97114497423172,0.1718800514936447,0.1539896875619888,297.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24432373046875,0.8238150477409363,0.1061694398522377,0.1006670817732811,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.245849609375,0.9848436713218688,0.1799419373273849,0.1254416853189468,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456970214844,0.9671522974967957,0.1699608713388443,0.1601305156946182,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456970214844,0.966728448867798,0.1694847643375396,0.7585906982421875,286.2463684082031,285.77960205078125,290.6933288574219,289.085205078125,290.6920166015625,297.6786499023437,286.2506408691406,1.0,0.2787493467330932,1.0,1.0,0.0,1.0,-1.559767246246338,1.5597652196884155,1.994324065890396e-06,1.1993789672851562,0.5525836944580078,0.5525836944580078,0.0,25.438552856445312,65.0,12498.0849609375,-0.0,283.76593017578125,1.0,283.1499938964844,285.8500061035156,292.1291809082031,293.0569152832031,293.1499938964844,293.1499938964844,283.1499938964844,17550.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738264083862304,1.0,0.0,0.0,1.1035131216049194,1.1035178899765017,8.125469008746222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.5771484375,0.0,74.63280487060547,1895.4371337890625,0.0,432.8133544921875,0.3334113359451294,1.0,0.0,3.0,1.0,0.0
12386820,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718200683594,0.8698939681053162,0.1754308193922042,0.1574919670820236,297.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.271240234375,0.7418137192726135,0.1072182580828666,0.1019656807184219,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718505859375,0.8824655413627625,0.182963877916336,0.1277959942817688,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718200683594,0.8678255081176758,0.1744289994239807,0.1646724343299865,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718200683594,0.8657911419868469,0.1729494333267212,0.7756633162498474,286.2720642089844,285.77081298828125,290.7300109863281,289.10662841796875,290.7287292480469,297.6927490234375,286.2736511230469,1.0,0.2939361333847046,1.0,1.0,0.0,1.0,-1.593361496925354,1.593359351158142,2.075715883620433e-06,1.2257404327392578,0.5595273971557617,0.5595273971557617,0.0,34.18246078491211,85.0,12805.17578125,-0.0,323.4010314941406,1.0,283.1499938964844,285.8615417480469,292.1439819335937,293.0910339355469,293.1499938964844,293.1499938964844,283.1499938964844,17500.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4812321662902832,1.0,0.0,0.0,1.1281172037124634,1.128122091293335,8.491842606872525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.75048828125,0.0,77.78668975830078,1895.4371337890625,0.0,452.5813293457031,0.3375176787376404,1.0,0.0,3.0,1.0,0.0
12386880,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718200683594,0.8698939681053162,0.1754308193922042,0.1574919670820236,297.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.271240234375,0.7418137192726135,0.1072182580828666,0.1019656807184219,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718505859375,0.8824655413627625,0.182963877916336,0.1277959942817688,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718200683594,0.8678255081176758,0.1744289994239807,0.1646724343299865,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718200683594,0.8657911419868469,0.1729494333267212,0.7756633162498474,286.2720642089844,285.77081298828125,290.7300109863281,289.10662841796875,290.7287292480469,297.6927490234375,286.2736511230469,1.0,0.2939361333847046,1.0,1.0,0.0,1.0,-1.593361496925354,1.593359351158142,2.075715883620433e-06,1.2257404327392578,0.5595273971557617,0.5595273971557617,0.0,34.18246078491211,85.0,12805.17578125,-0.0,323.4010314941406,1.0,283.1499938964844,285.8615417480469,292.1439819335937,293.0910339355469,293.1499938964844,293.1499938964844,283.1499938964844,17500.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4812321662902832,1.0,0.0,0.0,1.1281172037124634,1.128122091293335,8.491842606872525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.75048828125,0.0,77.78668975830078,1895.4371337890625,0.0,452.5813293457031,0.3375176787376404,1.0,0.0,3.0,1.0,0.0
12386940,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900390625,0.805097758769989,0.1789113134145736,0.1610655337572097,297.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2894897460937,0.682797908782959,0.1083016172051429,0.1034422442317009,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900695800781,0.8161008954048157,0.1865435242652893,0.130557894706726,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900390625,0.8046732544898987,0.178891122341156,0.16934834420681,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900085449219,0.8012420535087585,0.1764111220836639,0.793350875377655,286.2902526855469,285.7619934082031,290.76666259765625,289.12713623046875,290.7654113769531,297.70587158203125,286.2917175292969,1.0,0.3128128349781036,1.0,1.0,0.0,1.0,-1.629588961601257,1.629586696624756,2.166126478186925e-06,1.2544307708740234,0.5667521357536316,0.5667521357536316,0.0,46.551002502441406,73.0,13128.3056640625,-0.0,375.92474365234375,1.0,283.1499938964844,285.8673400878906,292.1611022949219,293.1266174316406,293.1499938964844,293.1499938964844,283.1499938964844,17457.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4879801571369171,1.0,0.0,0.0,1.1542600393295288,1.1542649269104004,8.889979596915509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.2685546875,0.0,81.27374267578125,1895.4371337890625,0.0,471.3960266113281,0.3419820368289947,1.0,0.0,3.0,1.0,0.0
12387000,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900390625,0.805097758769989,0.1789113134145736,0.1610655337572097,297.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2894897460937,0.682797908782959,0.1083016172051429,0.1034422442317009,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900695800781,0.8161008954048157,0.1865435242652893,0.130557894706726,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900390625,0.8046732544898987,0.178891122341156,0.16934834420681,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900085449219,0.8012420535087585,0.1764111220836639,0.793350875377655,286.2902526855469,285.7619934082031,290.76666259765625,289.12713623046875,290.7654113769531,297.70587158203125,286.2917175292969,1.0,0.3128128349781036,1.0,1.0,0.0,1.0,-1.629588961601257,1.629586696624756,2.166126478186925e-06,1.2544307708740234,0.5667521357536316,0.5667521357536316,0.0,46.551002502441406,73.0,13128.3056640625,-0.0,375.92474365234375,1.0,283.1499938964844,285.8673400878906,292.1611022949219,293.1266174316406,293.1499938964844,293.1499938964844,283.1499938964844,17457.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4879801571369171,1.0,0.0,0.0,1.1542600393295288,1.1542649269104004,8.889979596915509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.2685546875,0.0,81.27374267578125,1895.4371337890625,0.0,471.3960266113281,0.3419820368289947,1.0,0.0,3.0,1.0,0.0
12387060,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30474853515625,0.7880334854125977,0.1823708564043045,0.1643562167882919,297.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30438232421875,0.6659727692604065,0.1094089671969413,0.104684866964817,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30474853515625,0.7995266318321228,0.1903774440288543,0.133341982960701,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.30474853515625,0.7891162037849426,0.1833687126636505,0.173769399523735,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3047180175781,0.7843636274337769,0.1799001395702362,0.8098803162574768,286.30487060546875,285.7532043457031,290.8033447265625,289.14666748046875,290.8020935058594,297.7184753417969,286.3058776855469,1.0,0.3225707113742828,1.0,1.0,0.0,1.0,-1.663529396057129,1.6635271310806274,2.2530425667355303e-06,1.281307578086853,0.5742712020874023,0.5742712020874023,0.0,52.36246871948242,61.0,13451.7705078125,-0.0,410.8271484375,1.0,283.1499938964844,285.8700866699219,292.1802062988281,293.1647644042969,293.1499938964844,293.1499938964844,283.1499938964844,17414.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4946520030498504,1.0,0.0,0.0,1.1820205450057983,1.1820255517959597,9.322738492301141e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.56298828125,0.0,85.1170654296875,1895.4371337890625,0.0,490.7877197265625,0.3468047082424164,1.0,0.0,3.0,1.0,0.0
12387120,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30474853515625,0.7880334854125977,0.1823708564043045,0.1643562167882919,297.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30438232421875,0.6659727692604065,0.1094089671969413,0.104684866964817,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30474853515625,0.7995266318321228,0.1903774440288543,0.133341982960701,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.30474853515625,0.7891162037849426,0.1833687126636505,0.173769399523735,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3047180175781,0.7843636274337769,0.1799001395702362,0.8098803162574768,286.30487060546875,285.7532043457031,290.8033447265625,289.14666748046875,290.8020935058594,297.7184753417969,286.3058776855469,1.0,0.3225707113742828,1.0,1.0,0.0,1.0,-1.663529396057129,1.6635271310806274,2.2530425667355303e-06,1.281307578086853,0.5742712020874023,0.5742712020874023,0.0,52.36246871948242,61.0,13451.7705078125,-0.0,410.8271484375,1.0,283.1499938964844,285.8700866699219,292.1802062988281,293.1647644042969,293.1499938964844,293.1499938964844,283.1499938964844,17414.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4946520030498504,1.0,0.0,0.0,1.1820205450057983,1.1820255517959597,9.322738492301141e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.56298828125,0.0,85.1170654296875,1895.4371337890625,0.0,490.7877197265625,0.3468047082424164,1.0,0.0,3.0,1.0,0.0
12387180,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3147888183594,0.7952767014503479,0.1858895868062973,0.1674758791923523,297.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.31451416015625,0.6701210737228394,0.1105411350727081,0.1057282760739326,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3147888183594,0.8072861433029175,0.1943821609020233,0.1360915005207061,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3147888183594,0.7978453040122986,0.1879181414842605,0.1780249923467636,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3147888183594,0.7917042970657349,0.1834716945886612,0.8256760835647583,286.3148803710937,285.744384765625,290.8399963378906,289.1651916503906,290.8388061523437,297.731201171875,286.31561279296875,1.0,0.3265360295772552,1.0,1.0,0.0,1.0,-1.6959036588668823,1.6959013938903809,2.3378795503958827e-06,1.3068888187408447,0.582006573677063,0.582006573677063,0.0,52.52482604980469,49.0,13775.1484375,-0.0,429.82421875,1.0,283.1499938964844,285.8690795898437,292.19940185546875,293.2033996582031,293.1499938964844,293.1499938964844,283.1499938964844,17375.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5014933347702026,1.0,0.0,0.0,1.2111728191375732,1.2111778259277344,9.788263355403617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.89501953125,0.0,89.31478881835938,1895.4371337890625,0.0,511.5240173339844,0.351958692073822,1.0,0.0,3.0,1.0,0.0
12387240,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3147888183594,0.7952767014503479,0.1858895868062973,0.1674758791923523,297.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.31451416015625,0.6701210737228394,0.1105411350727081,0.1057282760739326,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3147888183594,0.8072861433029175,0.1943821609020233,0.1360915005207061,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3147888183594,0.7978453040122986,0.1879181414842605,0.1780249923467636,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3147888183594,0.7917042970657349,0.1834716945886612,0.8256760835647583,286.3148803710937,285.744384765625,290.8399963378906,289.1651916503906,290.8388061523437,297.731201171875,286.31561279296875,1.0,0.3265360295772552,1.0,1.0,0.0,1.0,-1.6959036588668823,1.6959013938903809,2.3378795503958827e-06,1.3068888187408447,0.582006573677063,0.582006573677063,0.0,52.52482604980469,49.0,13775.1484375,-0.0,429.82421875,1.0,283.1499938964844,285.8690795898437,292.19940185546875,293.2033996582031,293.1499938964844,293.1499938964844,283.1499938964844,17375.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5014933347702026,1.0,0.0,0.0,1.2111728191375732,1.2111778259277344,9.788263355403617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.89501953125,0.0,89.31478881835938,1895.4371337890625,0.0,511.5240173339844,0.351958692073822,1.0,0.0,3.0,1.0,0.0
12387300,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.31866455078125,0.8054512739181519,0.1876766234636306,0.1690019220113754,297.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.31842041015625,0.6778380870819092,0.1111165732145309,0.1061981245875358,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.31866455078125,0.817315399646759,0.1964342147111892,0.1374585777521133,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.31866455078125,0.8087244033813477,0.1902254670858383,0.1801215559244156,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3186340332031,0.8019240498542786,0.1852931976318359,0.833441436290741,286.3187255859375,285.739990234375,290.8583374023437,289.1740417480469,290.8571472167969,297.7377014160156,286.3193664550781,1.0,0.3269222676753998,1.0,1.0,0.0,1.0,-1.7117825746536257,1.7117801904678345,2.3801851511962013e-06,1.319421410560608,0.5859479308128357,0.5859479308128357,0.0,51.06810760498047,49.0,13937.6640625,-0.0,434.89361572265625,1.0,283.1499938964844,285.8675842285156,292.2086181640625,293.2224426269531,293.1499938964844,293.1499938964844,283.1499938964844,17356.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5049713850021362,1.0,0.0,0.0,1.2262364625930786,1.2262415885925293,1.003325635906549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.02783203125,0.0,91.54847717285156,1895.4371337890625,0.0,522.4091186523438,0.3546540439128876,1.0,0.0,3.0,1.0,0.0
12387360,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3219299316406,0.819320797920227,0.1894823461771011,0.1705144494771957,297.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3217468261719,0.6894569993019104,0.1116982027888298,0.106641985476017,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3219299316406,0.8310628533363342,0.1985144913196563,0.1388228833675384,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3219299316406,0.8230792880058289,0.1925554722547531,0.1822073310613632,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3219299316406,0.8160895109176636,0.1871390044689178,0.8411639332771301,286.3219909667969,285.735595703125,290.8766784667969,289.1826171875,290.87548828125,297.7443542480469,286.3225402832031,1.0,0.3264970481395721,1.0,1.0,0.0,1.0,-1.727546215057373,1.727543830871582,2.422634906906751e-06,1.3318538665771484,0.5899342894554138,0.5899342894554138,0.0,48.80612182617188,37.0,14100.912109375,-0.0,437.5954284667969,1.0,283.1499938964844,285.8656005859375,292.21746826171875,293.2411804199219,293.1499938964844,293.1499938964844,283.1499938964844,17338.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084738731384277,1.0,0.0,0.0,1.2416081428527832,1.241613268852234,1.0286378682167197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.123046875,0.0,93.8734893798828,1895.4371337890625,0.0,533.6109619140625,0.3574256002902984,1.0,0.0,3.0,1.0,0.0
12387420,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.32696533203125,0.8621248602867126,0.1931463778018951,0.1735163629055023,297.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32684326171875,0.7256397604942322,0.1128797307610511,0.1074719652533531,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.32696533203125,0.8760116696357727,0.2027490884065628,0.1415500789880752,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32696533203125,0.8678106069564819,0.1972822546958923,0.1863669753074646,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32696533203125,0.8587731122970581,0.1909011006355285,0.8565714955329895,286.3270263671875,285.726806640625,290.913330078125,289.1988525390625,290.91217041015625,297.7579650878906,286.3274230957031,1.0,0.3237866759300232,1.0,1.0,0.0,1.0,-1.7589157819747925,1.758913278579712,2.508446868887404e-06,1.3565679788589478,0.5980314612388611,0.5980314612388611,0.0,42.38770294189453,25.0,14429.8720703125,-0.0,437.3092956542969,1.0,283.1499938964844,285.8602294921875,292.2340087890625,293.27764892578125,293.1499938964844,293.1499938964844,283.1499938964844,17302.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155126452445984,1.0,0.0,0.0,1.2732304334640503,1.273235559463501,1.0817014839403782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.20556640625,0.0,98.8030014038086,1895.4371337890625,0.0,556.872314453125,0.363190621137619,1.0,0.0,3.0,1.0,0.0
12387480,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.32696533203125,0.8621248602867126,0.1931463778018951,0.1735163629055023,297.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32684326171875,0.7256397604942322,0.1128797307610511,0.1074719652533531,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.32696533203125,0.8760116696357727,0.2027490884065628,0.1415500789880752,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32696533203125,0.8678106069564819,0.1972822546958923,0.1863669753074646,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32696533203125,0.8587731122970581,0.1909011006355285,0.8565714955329895,286.3270263671875,285.726806640625,290.913330078125,289.1988525390625,290.91217041015625,297.7579650878906,286.3274230957031,1.0,0.3237866759300232,1.0,1.0,0.0,1.0,-1.7589157819747925,1.758913278579712,2.508446868887404e-06,1.3565679788589478,0.5980314612388611,0.5980314612388611,0.0,42.38770294189453,25.0,14429.8720703125,-0.0,437.3092956542969,1.0,283.1499938964844,285.8602294921875,292.2340087890625,293.27764892578125,293.1499938964844,293.1499938964844,283.1499938964844,17302.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155126452445984,1.0,0.0,0.0,1.2732304334640503,1.273235559463501,1.0817014839403782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.20556640625,0.0,98.8030014038086,1895.4371337890625,0.0,556.872314453125,0.363190621137619,1.0,0.0,3.0,1.0,0.0
12387540,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304138183594,0.9564732909202576,0.1968729645013809,0.1765051335096359,297.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.330322265625,0.7948588132858276,0.1140850335359573,0.1082495376467704,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304443359375,0.9726879596710204,0.2070692628622055,0.1442840695381164,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304138183594,0.964748203754425,0.2020933628082275,0.1905323714017868,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304138183594,0.9526867866516112,0.1947509497404098,0.872024655342102,286.3304443359375,285.7179870605469,290.95001220703125,289.2138671875,290.9488525390625,297.7720031738281,286.33074951171875,1.0,0.3192967176437378,1.0,1.0,0.0,1.0,-1.7902770042419434,1.7902743816375732,2.596010745037347e-06,1.3812416791915894,0.6062809228897095,0.6062809228897095,0.0,34.08292770385742,45.0,14762.2265625,-0.0,431.1758117675781,1.0,283.1499938964844,285.8533935546875,292.24908447265625,293.312744140625,293.1499938964844,293.1499938964844,283.1499938964844,17268.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225566029548645,1.0,0.0,0.0,1.3059680461883545,1.3059734106063845,1.138042691195551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.169921875,0.0,104.11753845214844,1895.4371337890625,0.0,581.1881713867188,0.3692433536052704,1.0,0.0,3.0,1.0,0.0
12387600,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304138183594,0.9564732909202576,0.1968729645013809,0.1765051335096359,297.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.330322265625,0.7948588132858276,0.1140850335359573,0.1082495376467704,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304443359375,0.9726879596710204,0.2070692628622055,0.1442840695381164,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304138183594,0.964748203754425,0.2020933628082275,0.1905323714017868,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304138183594,0.9526867866516112,0.1947509497404098,0.872024655342102,286.3304443359375,285.7179870605469,290.95001220703125,289.2138671875,290.9488525390625,297.7720031738281,286.33074951171875,1.0,0.3192967176437378,1.0,1.0,0.0,1.0,-1.7902770042419434,1.7902743816375732,2.596010745037347e-06,1.3812416791915894,0.6062809228897095,0.6062809228897095,0.0,34.08292770385742,45.0,14762.2265625,-0.0,431.1758117675781,1.0,283.1499938964844,285.8533935546875,292.24908447265625,293.312744140625,293.1499938964844,293.1499938964844,283.1499938964844,17268.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225566029548645,1.0,0.0,0.0,1.3059680461883545,1.3059734106063845,1.138042691195551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.169921875,0.0,104.11753845214844,1895.4371337890625,0.0,581.1881713867188,0.3692433536052704,1.0,0.0,3.0,1.0,0.0
12387660,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341979980469,0.9713229537010192,0.2002828419208526,0.1796578615903854,298.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341064453125,0.8052324652671814,0.115274429321289,0.1093566268682479,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.334228515625,0.9865246415138244,0.2110933661460876,0.1471605747938156,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341979980469,0.9802883863449096,0.206609845161438,0.1948925107717514,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341979980469,0.96812641620636,0.1983009427785873,0.8883964419364929,286.3342590332031,285.7090759277344,290.98712158203125,289.2280578613281,290.9859924316406,297.7826538085937,286.3345947265625,1.0,0.3249487578868866,1.0,1.0,0.0,1.0,-1.8237388134002688,1.8237360715866089,2.6913783131021773e-06,1.4075257778167725,0.6146993637084961,0.6146993637084961,0.0,34.18172073364258,65.0,15106.478515625,-0.0,452.1390686035156,1.0,283.1499938964844,285.8464660644531,292.2630310058594,293.3470458984375,293.1499938964844,293.1499938964844,283.1499938964844,17233.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295560359954834,1.0,0.0,0.0,1.3398092985153198,1.3398147821426392,1.1977864744494582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.4189453125,0.0,109.83847045898438,1895.4371337890625,0.0,606.4188842773438,0.3755807280540466,1.0,0.0,3.0,1.0,0.0
12387720,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341979980469,0.9713229537010192,0.2002828419208526,0.1796578615903854,298.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341064453125,0.8052324652671814,0.115274429321289,0.1093566268682479,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.334228515625,0.9865246415138244,0.2110933661460876,0.1471605747938156,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341979980469,0.9802883863449096,0.206609845161438,0.1948925107717514,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341979980469,0.96812641620636,0.1983009427785873,0.8883964419364929,286.3342590332031,285.7090759277344,290.98712158203125,289.2280578613281,290.9859924316406,297.7826538085937,286.3345947265625,1.0,0.3249487578868866,1.0,1.0,0.0,1.0,-1.8237388134002688,1.8237360715866089,2.6913783131021773e-06,1.4075257778167725,0.6146993637084961,0.6146993637084961,0.0,34.18172073364258,65.0,15106.478515625,-0.0,452.1390686035156,1.0,283.1499938964844,285.8464660644531,292.2630310058594,293.3470458984375,293.1499938964844,293.1499938964844,283.1499938964844,17233.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295560359954834,1.0,0.0,0.0,1.3398092985153198,1.3398147821426392,1.1977864744494582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.4189453125,0.0,109.83847045898438,1895.4371337890625,0.0,606.4188842773438,0.3755807280540466,1.0,0.0,3.0,1.0,0.0
12387780,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3361511230469,0.902984082698822,0.2031708508729934,0.1825856566429138,298.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3361511230469,0.7521792650222778,0.1164149791002273,0.1106946766376495,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3361511230469,0.9212180972099304,0.2145914584398269,0.149864837527275,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3361511230469,0.9143849611282348,0.2105841636657714,0.1990089416503906,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3361511230469,0.9000696539878845,0.2012819200754165,0.903513252735138,286.336181640625,285.699951171875,291.02520751953125,289.24188232421875,291.0240478515625,297.7863464355469,286.3363037109375,1.0,0.3367578089237213,1.0,1.0,0.0,1.0,-1.8552043437957764,1.8552016019821167,2.782918045340921e-06,1.4322365522384644,0.6232590675354004,0.6232590675354004,0.0,41.23294448852539,85.0,15448.76953125,-0.0,494.4803771972656,1.0,283.1499938964844,285.83795166015625,292.2766418457031,293.3811340332031,293.1499938964844,293.1499938964844,283.1499938964844,17199.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5365121960639954,1.0,0.0,0.0,1.374731421470642,1.3747369050979614,1.2610408361979353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.7548828125,0.0,115.99343872070312,1895.4371337890625,0.0,632.5894775390625,0.3822034299373626,1.0,0.0,3.0,1.0,0.0
12387840,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3361511230469,0.902984082698822,0.2031708508729934,0.1825856566429138,298.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3361511230469,0.7521792650222778,0.1164149791002273,0.1106946766376495,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3361511230469,0.9212180972099304,0.2145914584398269,0.149864837527275,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3361511230469,0.9143849611282348,0.2105841636657714,0.1990089416503906,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3361511230469,0.9000696539878845,0.2012819200754165,0.903513252735138,286.336181640625,285.699951171875,291.02520751953125,289.24188232421875,291.0240478515625,297.7863464355469,286.3363037109375,1.0,0.3367578089237213,1.0,1.0,0.0,1.0,-1.8552043437957764,1.8552016019821167,2.782918045340921e-06,1.4322365522384644,0.6232590675354004,0.6232590675354004,0.0,41.23294448852539,85.0,15448.76953125,-0.0,494.4803771972656,1.0,283.1499938964844,285.83795166015625,292.2766418457031,293.3811340332031,293.1499938964844,293.1499938964844,283.1499938964844,17199.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5365121960639954,1.0,0.0,0.0,1.374731421470642,1.3747369050979614,1.2610408361979353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.7548828125,0.0,115.99343872070312,1895.4371337890625,0.0,632.5894775390625,0.3822034299373626,1.0,0.0,3.0,1.0,0.0
12387900,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3361511230469,0.8682364821434021,0.2044800817966461,0.1839852035045623,298.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3361511230469,0.7253574132919312,0.1169703006744384,0.1114229187369346,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33612060546875,0.8845009207725525,0.2161980122327804,0.1511623412370681,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3361511230469,0.8790525197982788,0.212419718503952,0.2009849399328231,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3361511230469,0.8655735850334167,0.2026087194681167,0.9106287956237792,286.33612060546875,285.6952819824219,291.04461669921875,289.2486877441406,291.04345703125,297.7861022949219,286.3362121582031,1.0,0.3442607223987579,1.0,1.0,0.0,1.0,-1.870234966278076,1.870232105255127,2.82726546174672e-06,1.4440290927886963,0.6275778412818909,0.6275778412818909,0.0,46.62924957275391,85.0,15618.771484375,-0.0,521.6534423828125,1.0,283.1499938964844,285.8329162597656,292.28326416015625,293.39794921875,293.1499938964844,293.1499938964844,283.1499938964844,17183.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399618148803711,1.0,0.0,0.0,1.392550349235535,1.3925559520721436,1.2939433702285896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.8583984375,0.0,119.23606872558594,1895.4371337890625,0.0,645.9854125976562,0.3856151401996612,1.0,0.0,3.0,1.0,0.0
