time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387960,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3355712890625,0.8382641077041626,0.2057192325592041,0.1853531002998352,298.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.33563232421875,0.6994678974151611,0.1175172552466392,0.1121818423271179,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3355712890625,0.85331130027771,0.2177287489175796,0.1524312645196914,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3355712890625,0.8486619591712952,0.2141734957695007,0.2029164880514145,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3355712890625,0.8358797430992126,0.2038460820913314,0.9174981117248536,286.3355712890625,285.6905822753906,291.0642395019531,289.25543212890625,291.0630798339844,297.78472900390625,286.3355712890625,1.0,0.3525246977806091,1.0,1.0,0.0,1.0,-1.8848811388015747,1.8848782777786253,2.870862772397232e-06,1.45551335811615,0.6319196820259094,0.6319196820259094,0.0,53.01130676269531,73.0,15788.234375,-0.0,552.14404296875,1.0,283.1499938964844,285.82745361328125,292.28973388671875,293.4145812988281,293.1499938964844,293.1499938964844,283.1499938964844,17168.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5433815717697144,1.0,0.0,0.0,1.4105910062789917,1.41059672832489,1.3276869026412896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.92822265625,0.0,122.5903549194336,1895.4371337890625,0.0,659.5450439453125,0.3890905678272247,1.0,0.0,3.0,1.0,0.0
12388020,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.330810546875,0.8237259984016418,0.2080614864826202,0.1876483410596847,298.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3310241699219,0.685198187828064,0.1185928508639335,0.1133727505803108,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.330810546875,0.8386579751968384,0.2206297367811203,0.1546117067337036,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.330810546875,0.8348069787025452,0.2175008207559585,0.2062777876853943,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3308410644531,0.8213677406311035,0.2061218321323394,0.928764820098877,286.33074951171875,285.68096923828125,291.1042785644531,289.2687683105469,291.10308837890625,297.7796936035156,286.330322265625,1.0,0.3595795929431915,1.0,1.0,0.0,1.0,-1.9092557430267327,1.9092527627944944,2.9443185667332727e-06,1.4746559858322144,0.6406219601631165,0.6406219601631165,0.0,57.888938903808594,61.0,16110.6689453125,-0.0,585.229736328125,1.0,283.1499938964844,285.8138122558594,292.30224609375,293.4468994140625,293.1499938964844,293.1499938964844,283.1499938964844,17141.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5500890612602234,1.0,0.0,0.0,1.4472215175628662,1.4472273588180542,1.397537516822922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.46923828125,0.0,129.63011169433594,1895.4371337890625,0.0,686.968017578125,0.3962133228778839,1.0,0.0,3.0,1.0,0.0
12388080,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.330810546875,0.8237259984016418,0.2080614864826202,0.1876483410596847,298.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3310241699219,0.685198187828064,0.1185928508639335,0.1133727505803108,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.330810546875,0.8386579751968384,0.2206297367811203,0.1546117067337036,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.330810546875,0.8348069787025452,0.2175008207559585,0.2062777876853943,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3308410644531,0.8213677406311035,0.2061218321323394,0.928764820098877,286.33074951171875,285.68096923828125,291.1042785644531,289.2687683105469,291.10308837890625,297.7796936035156,286.330322265625,1.0,0.3595795929431915,1.0,1.0,0.0,1.0,-1.9092557430267327,1.9092527627944944,2.9443185667332727e-06,1.4746559858322144,0.6406219601631165,0.6406219601631165,0.0,57.888938903808594,61.0,16110.6689453125,-0.0,585.229736328125,1.0,283.1499938964844,285.8138122558594,292.30224609375,293.4468994140625,293.1499938964844,293.1499938964844,283.1499938964844,17141.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5500890612602234,1.0,0.0,0.0,1.4472215175628662,1.4472273588180542,1.397537516822922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.46923828125,0.0,129.63011169433594,1895.4371337890625,0.0,686.968017578125,0.3962133228778839,1.0,0.0,3.0,1.0,0.0
12388140,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32183837890625,0.8313593864440918,0.2103184759616851,0.189639151096344,298.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.6919541954994202,0.1196551993489265,0.1143296957015991,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3218078613281,0.8470618724822998,0.2234093397855758,0.1565298736095428,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3218078613281,0.8436471819877625,0.2206818461418151,0.2092593610286712,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32183837890625,0.8288585543632507,0.2082355320453643,0.9381480813026428,286.3217163085937,285.671142578125,291.1452941894531,289.281982421875,291.14410400390625,297.7731628417969,286.3211364746094,1.0,0.36129891872406,1.0,1.0,0.0,1.0,-1.9299490451812744,1.929945945739746,3.0074634196353145e-06,1.4908701181411743,0.6493045687675476,0.6493045687675476,0.0,57.1446418762207,49.0,16418.984375,-0.0,597.888671875,1.0,283.1499938964844,285.7971496582031,292.3138427734375,293.4772644042969,293.1499938964844,293.1499938964844,283.1499938964844,17119.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5564709305763245,1.0,0.0,0.0,1.4843595027923584,1.484365463256836,1.470183690344129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.13134765625,0.0,137.09060668945312,1895.4371337890625,0.0,714.1041870117188,0.4035233557224273,1.0,0.0,3.0,1.0,0.0
12388200,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32183837890625,0.8313593864440918,0.2103184759616851,0.189639151096344,298.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.6919541954994202,0.1196551993489265,0.1143296957015991,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3218078613281,0.8470618724822998,0.2234093397855758,0.1565298736095428,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3218078613281,0.8436471819877625,0.2206818461418151,0.2092593610286712,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32183837890625,0.8288585543632507,0.2082355320453643,0.9381480813026428,286.3217163085937,285.671142578125,291.1452941894531,289.281982421875,291.14410400390625,297.7731628417969,286.3211364746094,1.0,0.36129891872406,1.0,1.0,0.0,1.0,-1.9299490451812744,1.929945945739746,3.0074634196353145e-06,1.4908701181411743,0.6493045687675476,0.6493045687675476,0.0,57.1446418762207,49.0,16418.984375,-0.0,597.888671875,1.0,283.1499938964844,285.7971496582031,292.3138427734375,293.4772644042969,293.1499938964844,293.1499938964844,283.1499938964844,17119.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5564709305763245,1.0,0.0,0.0,1.4843595027923584,1.484365463256836,1.470183690344129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.13134765625,0.0,137.09060668945312,1895.4371337890625,0.0,714.1041870117188,0.4035233557224273,1.0,0.0,3.0,1.0,0.0
12388260,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3108215332031,0.8559232950210571,0.2125255316495895,0.1914436519145965,298.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111572265625,0.7139091491699219,0.1207113415002822,0.1151362732052803,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.310791015625,0.8734819293022156,0.2261120826005935,0.1582825928926468,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.310791015625,0.8703092932701111,0.2237680405378341,0.2119982689619064,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3108215332031,0.8530105352401733,0.2102461457252502,0.9463364481925964,286.3106994628906,285.6610412597656,291.1873474121094,289.29510498046875,291.1861267089844,297.7662658691406,286.3099975585937,1.0,0.3593754768371582,1.0,1.0,0.0,1.0,-1.9483129978179927,1.9483100175857544,3.064114707740373e-06,1.5052424669265747,0.6579611897468567,0.6579611897468567,0.0,52.72351837158203,37.0,16718.091796875,-0.0,596.840087890625,1.0,283.1499938964844,285.7790832519531,292.3250427246094,293.50640869140625,293.1499938964844,293.1499938964844,283.1499938964844,17101.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624592304229736,1.0,0.0,0.0,1.5218700170516968,1.521876096725464,1.5454271817816334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.33935546875,0.0,144.95968627929688,1895.4371337890625,0.0,740.5211791992188,0.4109863638877868,1.0,0.0,3.0,1.0,0.0
12388320,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3108215332031,0.8559232950210571,0.2125255316495895,0.1914436519145965,298.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111572265625,0.7139091491699219,0.1207113415002822,0.1151362732052803,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.310791015625,0.8734819293022156,0.2261120826005935,0.1582825928926468,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.310791015625,0.8703092932701111,0.2237680405378341,0.2119982689619064,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3108215332031,0.8530105352401733,0.2102461457252502,0.9463364481925964,286.3106994628906,285.6610412597656,291.1873474121094,289.29510498046875,291.1861267089844,297.7662658691406,286.3099975585937,1.0,0.3593754768371582,1.0,1.0,0.0,1.0,-1.9483129978179927,1.9483100175857544,3.064114707740373e-06,1.5052424669265747,0.6579611897468567,0.6579611897468567,0.0,52.72351837158203,37.0,16718.091796875,-0.0,596.840087890625,1.0,283.1499938964844,285.7790832519531,292.3250427246094,293.50640869140625,293.1499938964844,293.1499938964844,283.1499938964844,17101.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624592304229736,1.0,0.0,0.0,1.5218700170516968,1.521876096725464,1.5454271817816334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.33935546875,0.0,144.95968627929688,1895.4371337890625,0.0,740.5211791992188,0.4109863638877868,1.0,0.0,3.0,1.0,0.0
12388380,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987365722656,0.9050772190093994,0.2146927565336227,0.1931192129850387,297.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2991027832031,0.7512125968933105,0.1217649206519126,0.1158429756760597,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987060546875,0.9267850518226624,0.2287567555904388,0.1599208414554596,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987060546875,0.9235244989395142,0.2267838418483734,0.2145692706108093,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987365722656,0.9014963507652284,0.2121822834014892,0.953706681728363,286.298583984375,285.65069580078125,291.2304077148437,289.3082580566406,291.22918701171875,297.7596130371094,286.2978820800781,1.0,0.3549975156784057,1.0,1.0,0.0,1.0,-1.9650802612304688,1.9650771617889404,3.116341304121306e-06,1.518351674079895,0.6665884852409363,0.6665884852409363,0.0,45.81611633300781,25.0,17010.4296875,-0.0,586.2316284179688,1.0,283.1499938964844,285.76025390625,292.3365173339844,293.5351867675781,293.1499938964844,293.1499938964844,283.1499938964844,17086.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5681033134460449,1.0,0.0,0.0,1.559653639793396,1.5596598386764526,1.6231165034241712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.35986328125,0.0,153.2307891845703,1895.4371337890625,0.0,766.2891845703125,0.418576568365097,1.0,0.0,3.0,1.0,0.0
12388440,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987365722656,0.9050772190093994,0.2146927565336227,0.1931192129850387,297.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2991027832031,0.7512125968933105,0.1217649206519126,0.1158429756760597,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987060546875,0.9267850518226624,0.2287567555904388,0.1599208414554596,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987060546875,0.9235244989395142,0.2267838418483734,0.2145692706108093,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987365722656,0.9014963507652284,0.2121822834014892,0.953706681728363,286.298583984375,285.65069580078125,291.2304077148437,289.3082580566406,291.22918701171875,297.7596130371094,286.2978820800781,1.0,0.3549975156784057,1.0,1.0,0.0,1.0,-1.9650802612304688,1.9650771617889404,3.116341304121306e-06,1.518351674079895,0.6665884852409363,0.6665884852409363,0.0,45.81611633300781,25.0,17010.4296875,-0.0,586.2316284179688,1.0,283.1499938964844,285.76025390625,292.3365173339844,293.5351867675781,293.1499938964844,293.1499938964844,283.1499938964844,17086.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5681033134460449,1.0,0.0,0.0,1.559653639793396,1.5596598386764526,1.6231165034241712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.35986328125,0.0,153.2307891845703,1895.4371337890625,0.0,766.2891845703125,0.418576568365097,1.0,0.0,3.0,1.0,0.0
12388500,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29248046875,0.9494688510894777,0.2157617211341858,0.1939193457365036,297.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2928466796875,0.783035933971405,0.1222913488745689,0.1161699891090393,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2924499511719,0.9706518054008484,0.2300596684217453,0.1607069373130798,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2924499511719,0.968052625656128,0.2282689362764358,0.2158065289258957,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.29248046875,0.9452475905418396,0.2131267488002777,0.9571586847305298,286.2923583984375,285.6454467773437,291.2523498535156,289.3148498535156,291.2510986328125,297.7564697265625,286.2916259765625,1.0,0.3521469235420227,1.0,1.0,0.0,1.0,-1.9730095863342283,1.9730064868927,3.14120529765205e-06,1.5245468616485596,0.6708914041519165,0.6708914041519165,0.0,41.69749450683594,25.0,17154.55859375,-0.0,578.2802734375,1.0,283.1499938964844,285.7507019042969,292.3424377441406,293.5495910644531,293.1499938964844,293.1499938964844,283.1499938964844,17080.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708235502243042,1.0,0.0,0.0,1.578625202178955,1.5786315202713013,1.6628438004318016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.34814453125,0.0,157.516357421875,1895.4371337890625,0.0,779.0160522460938,0.422413170337677,1.0,0.0,3.0,1.0,0.0
12388560,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846984863281,0.9835169315338136,0.2167960852384567,0.1947602778673172,297.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2854309082031,0.8116962909698486,0.1228153109550476,0.1165528073906898,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.28466796875,0.9876103401184082,0.2316148728132248,0.1537386626005172,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.28466796875,0.995189130306244,0.2297660410404205,0.2143178135156631,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28472900390625,0.9799320101737976,0.2140341699123382,0.9607933759689332,286.284423828125,285.6401062011719,291.2745361328125,289.3215026855469,291.2732849121094,297.75372314453125,286.2817077636719,1.0,0.3485285341739654,1.0,1.0,0.0,1.0,-1.9687715768814087,1.9687683582305908,3.128673597529996e-06,1.521758198738098,0.6751647591590881,0.6751647591590881,0.0,38.7081413269043,45.0,17256.486328125,-0.0,565.1130981445312,1.0,283.1499938964844,285.7392272949219,292.34844970703125,293.5639343261719,293.1499938964844,293.1499938964844,283.1499938964844,17074.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5734882950782776,1.0,0.0,0.0,1.5976333618164062,1.597639799118042,1.703129584029739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.7626953125,0.0,161.90122985839844,1895.4371337890625,0.0,791.680419921875,0.4262734949588775,1.0,0.0,3.0,1.0,0.0
12388620,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.9833342432975768,0.218747466802597,0.1965405493974685,297.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2560729980469,0.8113727569580078,0.1238602846860885,0.117550328373909,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.9868284463882446,0.2365493923425674,0.1547986567020416,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.9887755513191224,0.2341749966144561,0.2110999375581741,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.9795417189598083,0.2158533185720443,0.9689079523086548,286.2558898925781,285.6292724609375,291.3197631835937,289.3348693847656,291.3184814453125,297.7348327636719,286.2559509277344,1.0,0.3514653146266937,1.0,1.0,0.0,1.0,-1.9791474342346191,1.9791443347930908,3.1602230592397973e-06,1.5291374921798706,0.6833392381668091,0.6833392381668091,0.0,39.20044708251953,65.0,17499.685546875,-0.0,574.415771484375,1.0,283.1499938964844,285.7100524902344,292.35772705078125,293.5856628417969,293.1499938964844,293.1499938964844,283.1499938964844,17082.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5781059861183167,1.0,0.0,0.0,1.6348483562469482,1.6348549127578735,1.7833984600201805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.30224609375,0.0,170.80921936035156,1895.4371337890625,0.0,814.0952758789062,0.433916836977005,1.0,0.0,3.0,1.0,0.0
12388680,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.9833342432975768,0.218747466802597,0.1965405493974685,297.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2560729980469,0.8113727569580078,0.1238602846860885,0.117550328373909,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.9868284463882446,0.2365493923425674,0.1547986567020416,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.9887755513191224,0.2341749966144561,0.2110999375581741,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.9795417189598083,0.2158533185720443,0.9689079523086548,286.2558898925781,285.6292724609375,291.3197631835937,289.3348693847656,291.3184814453125,297.7348327636719,286.2559509277344,1.0,0.3514653146266937,1.0,1.0,0.0,1.0,-1.9791474342346191,1.9791443347930908,3.1602230592397973e-06,1.5291374921798706,0.6833392381668091,0.6833392381668091,0.0,39.20044708251953,65.0,17499.685546875,-0.0,574.415771484375,1.0,283.1499938964844,285.7100524902344,292.35772705078125,293.5856628417969,293.1499938964844,293.1499938964844,283.1499938964844,17082.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5781059861183167,1.0,0.0,0.0,1.6348483562469482,1.6348549127578735,1.7833984600201805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.30224609375,0.0,170.80921936035156,1895.4371337890625,0.0,814.0952758789062,0.433916836977005,1.0,0.0,3.0,1.0,0.0
12388740,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.9497473239898682,0.2207163125276565,0.1984275728464126,297.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716369628906,0.7828047871589661,0.1249095052480697,0.1186737790703773,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27215576171875,0.9758923649787904,0.2388033717870712,0.1671322435140609,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2721252441406,0.9727644324302672,0.2366183549165725,0.223979115486145,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.9449512362480164,0.2176768779754638,0.9778177738189696,286.272216796875,285.6181335449219,291.3660583496094,289.3484802246094,291.3647766113281,297.7300720214844,286.2723693847656,1.0,0.3622629940509796,1.0,1.0,0.0,1.0,-2.0237691402435303,2.023765802383423,3.302797722426476e-06,1.5640954971313477,0.6922165155410767,0.6922165155410767,0.0,43.71897506713867,85.0,17918.275390625,-0.0,623.5906372070312,1.0,283.1499938964844,285.7113647460937,292.37274169921875,293.62060546875,293.1499938964844,293.1499938964844,283.1499938964844,17051.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5827803015708923,1.0,0.0,0.0,1.6731274127960205,1.673134207725525,1.867890659923433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.24560546875,0.0,180.2103729248047,1895.4371337890625,0.0,837.4010009765625,0.4417499601840973,1.0,0.0,3.0,1.0,0.0
12388800,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.9497473239898682,0.2207163125276565,0.1984275728464126,297.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716369628906,0.7828047871589661,0.1249095052480697,0.1186737790703773,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27215576171875,0.9758923649787904,0.2388033717870712,0.1671322435140609,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2721252441406,0.9727644324302672,0.2366183549165725,0.223979115486145,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.9449512362480164,0.2176768779754638,0.9778177738189696,286.272216796875,285.6181335449219,291.3660583496094,289.3484802246094,291.3647766113281,297.7300720214844,286.2723693847656,1.0,0.3622629940509796,1.0,1.0,0.0,1.0,-2.0237691402435303,2.023765802383423,3.302797722426476e-06,1.5640954971313477,0.6922165155410767,0.6922165155410767,0.0,43.71897506713867,85.0,17918.275390625,-0.0,623.5906372070312,1.0,283.1499938964844,285.7113647460937,292.37274169921875,293.62060546875,293.1499938964844,293.1499938964844,283.1499938964844,17051.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5827803015708923,1.0,0.0,0.0,1.6731274127960205,1.673134207725525,1.867890659923433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.24560546875,0.0,180.2103729248047,1895.4371337890625,0.0,837.4010009765625,0.4417499601840973,1.0,0.0,3.0,1.0,0.0
12388860,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26629638671875,0.8640701174736023,0.222525805234909,0.200540080666542,297.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665100097656,0.7196292281150818,0.1259440034627914,0.1201260089874267,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662658691406,0.8863295912742615,0.2399308979511261,0.1681704670190811,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662658691406,0.8845759630203247,0.238749548792839,0.2263743132352829,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26629638671875,0.8599047660827637,0.2192041128873825,0.98721182346344,286.2662353515625,285.6067810058594,291.4134521484375,289.3623962402344,291.41217041015625,297.7318725585937,286.2658996582031,1.0,0.3764776587486267,1.0,1.0,0.0,1.0,-2.04345440864563,2.0434510707855225,3.3666874514892697e-06,1.5794509649276731,0.7010505795478821,0.7010505795478821,0.0,56.16139221191406,105.0,18228.27734375,-0.0,682.30908203125,1.0,283.1499938964844,285.6969909667969,292.39178466796875,293.6603088378906,293.1499938964844,293.1499938964844,283.1499938964844,17030.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887408256530762,1.0,0.0,0.0,1.7122076749801636,1.7122145891189575,1.956168631522815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.57861328125,0.0,190.2310943603516,1895.4371337890625,0.0,868.0375366210938,0.4498132467269897,1.0,0.0,3.0,1.0,0.0
12388920,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26629638671875,0.8640701174736023,0.222525805234909,0.200540080666542,297.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665100097656,0.7196292281150818,0.1259440034627914,0.1201260089874267,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662658691406,0.8863295912742615,0.2399308979511261,0.1681704670190811,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662658691406,0.8845759630203247,0.238749548792839,0.2263743132352829,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26629638671875,0.8599047660827637,0.2192041128873825,0.98721182346344,286.2662353515625,285.6067810058594,291.4134521484375,289.3623962402344,291.41217041015625,297.7318725585937,286.2658996582031,1.0,0.3764776587486267,1.0,1.0,0.0,1.0,-2.04345440864563,2.0434510707855225,3.3666874514892697e-06,1.5794509649276731,0.7010505795478821,0.7010505795478821,0.0,56.16139221191406,105.0,18228.27734375,-0.0,682.30908203125,1.0,283.1499938964844,285.6969909667969,292.39178466796875,293.6603088378906,293.1499938964844,293.1499938964844,283.1499938964844,17030.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887408256530762,1.0,0.0,0.0,1.7122076749801636,1.7122145891189575,1.956168631522815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.57861328125,0.0,190.2310943603516,1895.4371337890625,0.0,868.0375366210938,0.4498132467269897,1.0,0.0,3.0,1.0,0.0
12388980,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.8105467557907104,0.2241566330194473,0.2025957703590393,297.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26007080078125,0.6715556383132935,0.1269628256559372,0.1216794624924659,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.8296973705291748,0.2415755838155746,0.1696865409612655,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.8289433121681213,0.2410026788711547,0.2290703654289245,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.8062861561775208,0.2205318063497543,0.9961326718330384,286.25982666015625,285.5951232910156,291.4620056152344,289.3766784667969,291.460693359375,297.7279052734375,286.2595520019531,1.0,0.3928859829902649,1.0,1.0,0.0,1.0,-2.063561201095581,2.0635578632354736,3.4325892102060607e-06,1.5951073169708252,0.7099474668502808,0.7099474668502808,0.0,71.56725311279297,93.0,18541.662109375,-0.0,752.9075927734375,1.0,283.1499938964844,285.68231201171875,292.4067077636719,293.6946716308594,293.1499938964844,293.1499938964844,283.1499938964844,17013.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947978496551514,1.0,0.0,0.0,1.751626968383789,1.7516340017318726,2.0472771211643706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.83642578125,0.0,200.7662506103516,1895.4371337890625,0.0,900.2479248046875,0.4580129384994507,1.0,0.0,3.0,1.0,0.0
12389040,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.8105467557907104,0.2241566330194473,0.2025957703590393,297.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26007080078125,0.6715556383132935,0.1269628256559372,0.1216794624924659,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.8296973705291748,0.2415755838155746,0.1696865409612655,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.8289433121681213,0.2410026788711547,0.2290703654289245,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.8062861561775208,0.2205318063497543,0.9961326718330384,286.25982666015625,285.5951232910156,291.4620056152344,289.3766784667969,291.460693359375,297.7279052734375,286.2595520019531,1.0,0.3928859829902649,1.0,1.0,0.0,1.0,-2.063561201095581,2.0635578632354736,3.4325892102060607e-06,1.5951073169708252,0.7099474668502808,0.7099474668502808,0.0,71.56725311279297,93.0,18541.662109375,-0.0,752.9075927734375,1.0,283.1499938964844,285.68231201171875,292.4067077636719,293.6946716308594,293.1499938964844,293.1499938964844,283.1499938964844,17013.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947978496551514,1.0,0.0,0.0,1.751626968383789,1.7516340017318726,2.0472771211643706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.83642578125,0.0,200.7662506103516,1895.4371337890625,0.0,900.2479248046875,0.4580129384994507,1.0,0.0,3.0,1.0,0.0
12389100,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25634765625,0.7991148829460144,0.2249242067337036,0.2034510523080825,297.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.256591796875,0.6620671153068542,0.1274674832820892,0.1223223879933357,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2563171386719,0.8189508318901062,0.2424658238887787,0.1704157441854477,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25634765625,0.8184710741043091,0.2421319037675857,0.2302999049425125,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25634765625,0.7946231961250305,0.2211456000804901,0.9997236132621764,286.2562561035156,285.5892028808594,291.4866943359375,289.38397216796875,291.4853820800781,297.7248840332031,286.2557983398437,1.0,0.3971578776836395,1.0,1.0,0.0,1.0,-2.072028875350952,2.0720252990722656,3.4606055123731494e-06,1.6017359495162964,0.7144191861152649,0.7144191861152649,0.0,75.96919250488281,93.0,18692.87890625,-0.0,775.6788940429688,1.0,283.1499938964844,285.6746826171875,292.4134521484375,293.7108459472656,293.1499938964844,293.1499938964844,283.1499938964844,17005.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977201461791992,1.0,0.0,0.0,1.7714778184890747,1.7714849710464478,2.093942725878151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.70361328125,0.0,206.2333221435547,1895.4371337890625,0.0,916.1848754882812,0.4621619582176208,1.0,0.0,3.0,1.0,0.0
12389160,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516784667969,0.7946147322654724,0.2256845831871032,0.2042081356048584,297.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.251953125,0.6585226655006409,0.1279711127281189,0.1228757202625274,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25164794921875,0.8147707581520081,0.2433845400810241,0.1711024194955825,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25164794921875,0.8145283460617065,0.2432654350996017,0.2314434647560119,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2516784667969,0.7899749279022217,0.2217466384172439,1.0028048753738403,286.2515869140625,285.58319091796875,291.5116882324219,289.39141845703125,291.5103454589844,297.7216491699219,286.2510681152344,1.0,0.399760365486145,1.0,1.0,0.0,1.0,-2.0795023441314697,2.0794990062713623,3.485396518954076e-06,1.607561707496643,0.718888521194458,0.718888521194458,0.0,78.12068176269531,81.0,18839.26953125,-0.0,789.7855834960938,1.0,283.1499938964844,285.6662902832031,292.41998291015625,293.72637939453125,293.1499938964844,293.1499938964844,283.1499938964844,16999.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005341410636902,1.0,0.0,0.0,1.7913769483566284,1.791384220123291,2.1412499506823226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.24267578125,0.0,211.8278350830078,1895.4371337890625,0.0,931.7784423828124,0.4663359820842743,1.0,0.0,3.0,1.0,0.0
12389220,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411193847656,0.7977522611618042,0.2272032052278518,0.2055498510599136,297.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2414245605469,0.6613465547561646,0.1289782673120498,0.123808242380619,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2410888671875,0.8179961442947388,0.2452741861343383,0.1723927110433578,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2410888671875,0.8181750774383545,0.2455421388149261,0.2335677593946457,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411193847656,0.7927289605140686,0.2229333370923996,1.0080411434173584,286.24102783203125,285.57098388671875,291.5625305175781,289.4066467285156,291.5611877441406,297.7153015136719,286.24041748046875,1.0,0.4010311365127563,1.0,1.0,0.0,1.0,-2.092625141143799,2.0926215648651123,3.529139803504222e-06,1.6177791357040403,0.7278339862823486,0.7278339862823486,0.0,77.9934310913086,69.0,19123.9140625,-0.0,800.8673706054688,1.0,283.1499938964844,285.64874267578125,292.43292236328125,293.7564392089844,293.1499938964844,293.1499938964844,283.1499938964844,16989.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057896614074707,1.0,0.0,0.0,1.8312630653381348,1.8312705755233765,2.237664062931799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.92138671875,0.0,223.3856811523437,1895.4371337890625,0.0,961.515380859375,0.4747427999973297,1.0,0.0,3.0,1.0,0.0
12389280,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411193847656,0.7977522611618042,0.2272032052278518,0.2055498510599136,297.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2414245605469,0.6613465547561646,0.1289782673120498,0.123808242380619,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2410888671875,0.8179961442947388,0.2452741861343383,0.1723927110433578,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2410888671875,0.8181750774383545,0.2455421388149261,0.2335677593946457,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411193847656,0.7927289605140686,0.2229333370923996,1.0080411434173584,286.24102783203125,285.57098388671875,291.5625305175781,289.4066467285156,291.5611877441406,297.7153015136719,286.24041748046875,1.0,0.4010311365127563,1.0,1.0,0.0,1.0,-2.092625141143799,2.0926215648651123,3.529139803504222e-06,1.6177791357040403,0.7278339862823486,0.7278339862823486,0.0,77.9934310913086,69.0,19123.9140625,-0.0,800.8673706054688,1.0,283.1499938964844,285.64874267578125,292.43292236328125,293.7564392089844,293.1499938964844,293.1499938964844,283.1499938964844,16989.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057896614074707,1.0,0.0,0.0,1.8312630653381348,1.8312705755233765,2.237664062931799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.92138671875,0.0,223.3856811523437,1895.4371337890625,0.0,961.515380859375,0.4747427999973297,1.0,0.0,3.0,1.0,0.0
12389340,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298889160156,0.8128342032432556,0.2287280410528183,0.2067402899265289,297.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.230224609375,0.6743913888931274,0.1299878805875778,0.1245789527893066,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298583984375,0.8325856924057007,0.2471998035907745,0.1735936999320984,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298583984375,0.8331418037414551,0.2478249818086624,0.2355362623929977,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299194335937,0.8075580596923828,0.2241149395704269,1.012462854385376,286.22979736328125,285.5585021972656,291.6145935058594,289.4224853515625,291.6131896972656,297.7096862792969,286.22918701171875,1.0,0.3986285626888275,1.0,1.0,0.0,1.0,-2.104098558425904,2.104094982147217,3.567607336663059e-06,1.626699686050415,0.7367929816246033,0.7367929816246033,0.0,73.68136596679688,57.0,19401.1796875,-0.0,795.59912109375,1.0,283.1499938964844,285.6308288574219,292.4466247558594,293.7864685058594,293.1499938964844,293.1499938964844,283.1499938964844,16983.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106076836585999,1.0,0.0,0.0,1.871190905570984,1.8711985349655151,2.336305158223695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.48828125,0.0,235.4205780029297,1895.4371337890625,0.0,989.4562377929688,0.4832072556018829,1.0,0.0,3.0,1.0,0.0
12389400,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298889160156,0.8128342032432556,0.2287280410528183,0.2067402899265289,297.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.230224609375,0.6743913888931274,0.1299878805875778,0.1245789527893066,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298583984375,0.8325856924057007,0.2471998035907745,0.1735936999320984,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298583984375,0.8331418037414551,0.2478249818086624,0.2355362623929977,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299194335937,0.8075580596923828,0.2241149395704269,1.012462854385376,286.22979736328125,285.5585021972656,291.6145935058594,289.4224853515625,291.6131896972656,297.7096862792969,286.22918701171875,1.0,0.3986285626888275,1.0,1.0,0.0,1.0,-2.104098558425904,2.104094982147217,3.567607336663059e-06,1.626699686050415,0.7367929816246033,0.7367929816246033,0.0,73.68136596679688,57.0,19401.1796875,-0.0,795.59912109375,1.0,283.1499938964844,285.6308288574219,292.4466247558594,293.7864685058594,293.1499938964844,293.1499938964844,283.1499938964844,16983.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106076836585999,1.0,0.0,0.0,1.871190905570984,1.8711985349655151,2.336305158223695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.48828125,0.0,235.4205780029297,1895.4371337890625,0.0,989.4562377929688,0.4832072556018829,1.0,0.0,3.0,1.0,0.0
12389460,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186889648437,0.8375844359397888,0.230256974697113,0.2078345715999603,297.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.218994140625,0.6977575421333313,0.1310010403394699,0.1252467632293701,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186584472656,0.8587501645088196,0.2491376101970672,0.1747284084558487,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186584472656,0.8597404956817627,0.2501055896282196,0.2373985350131988,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186889648437,0.8320507407188416,0.2252943813800811,1.0163720846176147,286.2185974121094,285.54571533203125,291.6678161621094,289.4389953613281,291.6664123535156,297.7050476074219,286.2179870605469,1.0,0.3938288688659668,1.0,1.0,0.0,1.0,-2.114510059356689,2.114506483078003,3.6026935958943795e-06,1.6347848176956177,0.745774507522583,0.745774507522583,0.0,66.65436553955078,45.0,19673.767578125,-0.0,779.5396118164062,1.0,283.1499938964844,285.6130676269531,292.46160888671875,293.8173828125,293.1499938964844,293.1499938964844,283.1499938964844,16979.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151217818260193,1.0,0.0,0.0,1.91109299659729,1.9111008644104004,2.437008674860408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.2099609375,0.0,247.92002868652344,1895.4371337890625,0.0,1016.2133178710938,0.4917104840278625,1.0,0.0,3.0,1.0,0.0
12389520,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186889648437,0.8375844359397888,0.230256974697113,0.2078345715999603,297.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.218994140625,0.6977575421333313,0.1310010403394699,0.1252467632293701,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186584472656,0.8587501645088196,0.2491376101970672,0.1747284084558487,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186584472656,0.8597404956817627,0.2501055896282196,0.2373985350131988,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186889648437,0.8320507407188416,0.2252943813800811,1.0163720846176147,286.2185974121094,285.54571533203125,291.6678161621094,289.4389953613281,291.6664123535156,297.7050476074219,286.2179870605469,1.0,0.3938288688659668,1.0,1.0,0.0,1.0,-2.114510059356689,2.114506483078003,3.6026935958943795e-06,1.6347848176956177,0.745774507522583,0.745774507522583,0.0,66.65436553955078,45.0,19673.767578125,-0.0,779.5396118164062,1.0,283.1499938964844,285.6130676269531,292.46160888671875,293.8173828125,293.1499938964844,293.1499938964844,283.1499938964844,16979.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151217818260193,1.0,0.0,0.0,1.91109299659729,1.9111008644104004,2.437008674860408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.2099609375,0.0,247.92002868652344,1895.4371337890625,0.0,1016.2133178710938,0.4917104840278625,1.0,0.0,3.0,1.0,0.0
12389580,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21258544921875,0.8576460480690002,0.2311140447854995,0.208418533205986,297.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2128601074219,0.715803325176239,0.1315699815750122,0.125590980052948,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2125549316406,0.8804824948310852,0.250222384929657,0.1753414869308471,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2125549316406,0.881755530834198,0.2513787448406219,0.238407164812088,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21258544921875,0.8515164256095886,0.2259525507688522,1.0184049606323242,286.21246337890625,285.5384521484375,291.6981811523437,289.44854736328125,291.6967468261719,297.70281982421875,286.2118835449219,1.0,0.3904202580451965,1.0,1.0,0.0,1.0,-2.1200144290924072,2.1200108528137207,3.621312316681724e-06,1.6390557289123535,0.7508186101913452,0.7508186101913452,0.0,61.91910171508789,45.0,19825.072265625,-0.0,767.2962036132812,1.0,283.1499938964844,285.6033020019531,292.4706115722656,293.8351745605469,293.1499938964844,293.1499938964844,283.1499938964844,16977.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617563784122467,1.0,0.0,0.0,1.933409333229065,1.9334172010421755,2.494255681995128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.6826171875,0.0,255.119384765625,1895.4371337890625,0.0,1030.917724609375,0.4964838624000549,1.0,0.0,3.0,1.0,0.0
12389640,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2078857421875,0.8782951831817627,0.2317882776260376,0.2088671773672104,297.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20819091796875,0.731891393661499,0.1320177614688873,0.1258508563041687,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2078552246094,0.9023974537849426,0.2510729730129242,0.175814002752304,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2078552246094,0.9038984775543212,0.2523761093616485,0.2391858845949173,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2079162597656,0.8715860247612,0.2264678031206131,1.019941329956055,286.2077941894531,285.5326538085937,291.7222900390625,289.45623779296875,291.7208557128906,297.7012634277344,286.20721435546875,1.0,0.3874753415584564,1.0,1.0,0.0,1.0,-2.124213695526123,2.1242101192474365,3.635548864622251e-06,1.6423125267028809,0.7547909617424011,0.7547909617424011,0.0,57.90928268432617,33.0,19943.490234375,-0.0,756.4732666015625,1.0,283.1499938964844,285.59576416015625,292.4779357910156,293.84942626953125,293.1499938964844,293.1499938964844,283.1499938964844,16976.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194522976875305,1.0,0.0,0.0,1.9509230852127075,1.950931191444397,2.539649130994804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.18359375,0.0,260.87554931640625,1895.4371337890625,0.0,1042.398681640625,0.5002384185791016,1.0,0.0,3.0,1.0,0.0
12389700,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027282714844,0.9091781973838806,0.2325559854507446,0.2093683928251266,297.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030029296875,0.7553206086158752,0.1325273960828781,0.1261367797851562,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20269775390625,0.9374563097953796,0.2520367205142975,0.1763418018817901,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20269775390625,0.9394208192825316,0.253505527973175,0.2400572150945663,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027282714844,0.9016636610031128,0.2270506918430328,1.021628737449646,286.20263671875,285.5260009765625,291.75,289.4651794433594,291.74853515625,297.6996459960937,286.2020874023437,1.0,0.3838844001293182,1.0,1.0,0.0,1.0,-2.128866195678711,2.1288626194000244,3.651354745670688e-06,1.6459193229675293,0.7593167424201965,0.7593167424201965,0.0,53.0920295715332,33.0,20077.669921875,-0.0,743.0716552734375,1.0,283.1499938964844,285.5873107910156,292.4865417480469,293.8658447265625,293.1499938964844,293.1499938964844,283.1499938964844,16975.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215717196464539,1.0,0.0,0.0,1.97080147266388,1.9708096981048584,2.591666827811423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.77392578125,0.0,267.52294921875,1895.4371337890625,0.0,1055.39599609375,0.5045085549354553,1.0,0.0,3.0,1.0,0.0
12389760,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19775390625,0.9552247524261476,0.2333261668682098,0.2098633646965026,297.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.197998046875,0.7889811992645264,0.1330378204584121,0.1264149695634842,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1977233886719,0.9807258248329164,0.2529966831207275,0.1768609583377838,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1977233886719,0.982473373413086,0.2546302080154419,0.240915834903717,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19775390625,0.9467918872833252,0.2276303172111511,1.0232622623443604,286.1976318359375,285.519287109375,291.77801513671875,289.4743347167969,291.7765197753906,297.6981811523437,286.1971130371094,1.0,0.3800855278968811,1.0,1.0,0.0,1.0,-2.1334121227264404,2.133408546447754,3.666831617010757e-06,1.6494419574737549,0.7638567090034485,0.7638567090034485,0.0,48.05727767944336,51.0,20211.572265625,-0.0,728.7269287109375,1.0,283.1499938964844,285.5790405273437,292.49542236328125,293.882568359375,293.1499938964844,293.1499938964844,283.1499938964844,16974.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236675977706909,1.0,0.0,0.0,1.990651249885559,1.990659594535828,2.6441358613737975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.435546875,0.0,274.28289794921875,1895.4371337890625,0.0,1068.364990234375,0.508781373500824,1.0,0.0,3.0,1.0,0.0
