time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389820,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1906433105469,0.966139316558838,0.2348679006099701,0.2112076580524444,297.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907958984375,0.7981459498405457,0.1340589076280594,0.1273439973592758,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1906433105469,0.9900295734405518,0.25486820936203,0.1781525760889053,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1906433105469,0.9919400215148926,0.2568334937095642,0.2429761737585067,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1906433105469,0.9575952887535096,0.2287550717592239,1.0281902551651,286.19061279296875,285.505615234375,291.8349609375,289.4932861328125,291.8334655761719,297.6952819824219,286.1903686523437,1.0,0.3821779489517212,1.0,1.0,0.0,1.0,-2.146083354949951,2.146079540252685,3.710094915732043e-06,1.6592224836349487,0.7730278372764587,0.7730278372764587,0.0,47.49803924560547,71.0,20497.8515625,-0.0,737.666259765625,1.0,283.1499938964844,285.5648193359375,292.51416015625,293.9174194335937,293.1499938964844,293.1499938964844,283.1499938964844,16972.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278297901153564,1.0,0.0,0.0,2.0302999019622803,2.030308485031128,2.750513772298291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.78955078125,0.0,288.1490478515625,1895.4371337890625,0.0,1094.45849609375,0.5173391103744507,1.0,0.0,3.0,1.0,0.0
12389880,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1906433105469,0.966139316558838,0.2348679006099701,0.2112076580524444,297.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907958984375,0.7981459498405457,0.1340589076280594,0.1273439973592758,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1906433105469,0.9900295734405518,0.25486820936203,0.1781525760889053,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1906433105469,0.9919400215148926,0.2568334937095642,0.2429761737585067,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1906433105469,0.9575952887535096,0.2287550717592239,1.0281902551651,286.19061279296875,285.505615234375,291.8349609375,289.4932861328125,291.8334655761719,297.6952819824219,286.1903686523437,1.0,0.3821779489517212,1.0,1.0,0.0,1.0,-2.146083354949951,2.146079540252685,3.710094915732043e-06,1.6592224836349487,0.7730278372764587,0.7730278372764587,0.0,47.49803924560547,71.0,20497.8515625,-0.0,737.666259765625,1.0,283.1499938964844,285.5648193359375,292.51416015625,293.9174194335937,293.1499938964844,293.1499938964844,283.1499938964844,16972.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278297901153564,1.0,0.0,0.0,2.0302999019622803,2.030308485031128,2.750513772298291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.78955078125,0.0,288.1490478515625,1895.4371337890625,0.0,1094.45849609375,0.5173391103744507,1.0,0.0,3.0,1.0,0.0
12389940,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1870422363281,0.9120376110076904,0.2364252507686615,0.2128425985574722,297.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871337890625,0.7580443024635315,0.1350757479667663,0.1285603642463684,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1870422363281,0.9411140084266664,0.2566034495830536,0.1795728802680969,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1870422363281,0.9441739320755004,0.2589061558246612,0.2452160269021988,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1870422363281,0.9029498100280762,0.2297826260328292,1.034111499786377,286.1870422363281,285.4916381835937,291.8932189941406,289.51324462890625,291.8916931152344,297.69171142578125,286.1869506835937,1.0,0.3905331492424011,1.0,1.0,0.0,1.0,-2.1610145568847656,2.161010980606079,3.7614922803186346e-06,1.670788049697876,0.7823662757873535,0.7823662757873535,0.0,54.358619689941406,91.0,20799.810546875,-0.0,775.998779296875,1.0,283.1499938964844,285.5531311035156,292.53472900390625,293.9551696777344,293.1499938964844,293.1499938964844,283.1499938964844,16968.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321164965629578,1.0,0.0,0.0,2.069986343383789,2.0699949264526367,2.859093228835264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.55029296875,0.0,302.51708984375,1895.4371337890625,0.0,1121.7958984375,0.5259317755699158,1.0,0.0,3.0,1.0,0.0
12390000,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1870422363281,0.9120376110076904,0.2364252507686615,0.2128425985574722,297.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871337890625,0.7580443024635315,0.1350757479667663,0.1285603642463684,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1870422363281,0.9411140084266664,0.2566034495830536,0.1795728802680969,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1870422363281,0.9441739320755004,0.2589061558246612,0.2452160269021988,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1870422363281,0.9029498100280762,0.2297826260328292,1.034111499786377,286.1870422363281,285.4916381835937,291.8932189941406,289.51324462890625,291.8916931152344,297.69171142578125,286.1869506835937,1.0,0.3905331492424011,1.0,1.0,0.0,1.0,-2.1610145568847656,2.161010980606079,3.7614922803186346e-06,1.670788049697876,0.7823662757873535,0.7823662757873535,0.0,54.358619689941406,91.0,20799.810546875,-0.0,775.998779296875,1.0,283.1499938964844,285.5531311035156,292.53472900390625,293.9551696777344,293.1499938964844,293.1499938964844,283.1499938964844,16968.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321164965629578,1.0,0.0,0.0,2.069986343383789,2.0699949264526367,2.859093228835264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.55029296875,0.0,302.51708984375,1895.4371337890625,0.0,1121.7958984375,0.5259317755699158,1.0,0.0,3.0,1.0,0.0
12390060,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854858398437,0.8552157878875732,0.2379492670297622,0.2146374732255935,297.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.7148972153663635,0.1360850781202316,0.1299594193696975,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854858398437,0.8786597847938538,0.2582117021083832,0.1810412853956222,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854858398437,0.881588339805603,0.2608536779880523,0.2475237250328064,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854858398437,0.8469621539115906,0.2306983023881912,1.040437936782837,286.1854858398437,285.4773254394531,291.9527587890625,289.53424072265625,291.9512023925781,297.6874389648437,286.1854858398437,1.0,0.4028438329696655,1.0,1.0,0.0,1.0,-2.1769847869873047,2.176980972290039,3.8168982428032905e-06,1.6831657886505127,0.7918915748596191,0.7918915748596191,0.0,66.04560089111328,109.0,21111.552734375,-0.0,833.6958618164062,1.0,283.1499938964844,285.54296875,292.556640625,293.9951477050781,293.1499938964844,293.1499938964844,283.1499938964844,16962.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365970373153687,1.0,0.0,0.0,2.109755039215088,2.109763860702514,2.9700066761506605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.26513671875,0.0,317.41961669921875,1895.4371337890625,0.0,1150.8638916015625,0.5345696806907654,1.0,0.0,3.0,1.0,0.0
12390120,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854858398437,0.8552157878875732,0.2379492670297622,0.2146374732255935,297.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.7148972153663635,0.1360850781202316,0.1299594193696975,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854858398437,0.8786597847938538,0.2582117021083832,0.1810412853956222,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854858398437,0.881588339805603,0.2608536779880523,0.2475237250328064,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854858398437,0.8469621539115906,0.2306983023881912,1.040437936782837,286.1854858398437,285.4773254394531,291.9527587890625,289.53424072265625,291.9512023925781,297.6874389648437,286.1854858398437,1.0,0.4028438329696655,1.0,1.0,0.0,1.0,-2.1769847869873047,2.176980972290039,3.8168982428032905e-06,1.6831657886505127,0.7918915748596191,0.7918915748596191,0.0,66.04560089111328,109.0,21111.552734375,-0.0,833.6958618164062,1.0,283.1499938964844,285.54296875,292.556640625,293.9951477050781,293.1499938964844,293.1499938964844,283.1499938964844,16962.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365970373153687,1.0,0.0,0.0,2.109755039215088,2.109763860702514,2.9700066761506605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.26513671875,0.0,317.41961669921875,1895.4371337890625,0.0,1150.8638916015625,0.5345696806907654,1.0,0.0,3.0,1.0,0.0
12390180,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1851501464844,0.8131518363952637,0.2394324392080307,0.2164916843175888,297.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1851501464844,0.6764998435974121,0.1370861530303955,0.131452739238739,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1851501464844,0.8339328765869141,0.2597120106220245,0.1825063079595565,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1851501464844,0.836797833442688,0.2626910209655761,0.2498256564140319,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1851501464844,0.8043900728225708,0.2315064370632171,1.0467572212219238,286.1851501464844,285.4627380371094,292.0136108398437,289.5563659667969,292.0120544433594,297.6824951171875,286.1852111816406,1.0,0.416905403137207,1.0,1.0,0.0,1.0,-2.193120002746582,2.1931161880493164,3.873323294101283e-06,1.6956743001937866,0.8016179203987122,0.8016179203987122,0.0,80.32563781738281,97.0,21429.029296875,-0.0,902.0668334960938,1.0,283.1499938964844,285.5338134765625,292.5794372558594,294.03662109375,293.1499938964844,293.1499938964844,283.1499938964844,16956.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412215232849121,1.0,0.0,0.0,2.1496152877807617,2.1496245861053467,3.083293620420591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.6240234375,0.0,332.8771667480469,1895.4371337890625,0.0,1181.3846435546875,0.5432549118995667,1.0,0.0,3.0,1.0,0.0
12390240,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1851501464844,0.8131518363952637,0.2394324392080307,0.2164916843175888,297.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1851501464844,0.6764998435974121,0.1370861530303955,0.131452739238739,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1851501464844,0.8339328765869141,0.2597120106220245,0.1825063079595565,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1851501464844,0.836797833442688,0.2626910209655761,0.2498256564140319,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1851501464844,0.8043900728225708,0.2315064370632171,1.0467572212219238,286.1851501464844,285.4627380371094,292.0136108398437,289.5563659667969,292.0120544433594,297.6824951171875,286.1852111816406,1.0,0.416905403137207,1.0,1.0,0.0,1.0,-2.193120002746582,2.1931161880493164,3.873323294101283e-06,1.6956743001937866,0.8016179203987122,0.8016179203987122,0.0,80.32563781738281,97.0,21429.029296875,-0.0,902.0668334960938,1.0,283.1499938964844,285.5338134765625,292.5794372558594,294.03662109375,293.1499938964844,293.1499938964844,283.1499938964844,16956.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412215232849121,1.0,0.0,0.0,2.1496152877807617,2.1496245861053467,3.083293620420591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.6240234375,0.0,332.8771667480469,1895.4371337890625,0.0,1181.3846435546875,0.5432549118995667,1.0,0.0,3.0,1.0,0.0
12390300,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.80448979139328,0.240179494023323,0.2172874808311462,297.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.6690998077392578,0.137584388256073,0.132065936923027,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.825537919998169,0.260429710149765,0.1831173151731491,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8285093903541565,0.2635747790336609,0.2508104741573334,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.7951725721359253,0.231877863407135,1.0491321086883545,286.1846618652344,285.455322265625,292.0445251464844,289.56787109375,292.04296875,297.6798095703125,286.1845703125,1.0,0.4202428162097931,1.0,1.0,0.0,1.0,-2.1995849609375,2.1995811462402344,3.89611386708566e-06,1.7007206678390503,0.8065505623817444,0.8065505623817444,0.0,84.11014556884766,97.0,21581.9296875,-0.0,922.477783203125,1.0,283.1499938964844,285.5289611816406,292.59112548828125,294.0576171875,293.1499938964844,293.1499938964844,283.1499938964844,16954.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435561180114746,1.0,0.0,0.0,2.169569253921509,2.169578313827514,3.140800686196599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.24560546875,0.0,340.81622314453125,1895.4371337890625,0.0,1196.98974609375,0.5476132035255432,1.0,0.0,3.0,1.0,0.0
12390360,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18328857421875,0.8017309904098511,0.2409736067056656,0.2180304229259491,297.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1833801269531,0.6668916940689087,0.1380838900804519,0.1325931549072265,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18328857421875,0.8228408098220825,0.2611390650272369,0.1836549937725067,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18328857421875,0.8259570598602295,0.2644470334053039,0.251693457365036,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18328857421875,0.7920061349868774,0.2322453260421753,1.0510480403900146,286.1832580566406,285.44781494140625,292.0758056640625,289.5796813964844,292.07421875,297.6771545410156,286.1831359863281,1.0,0.4220478236675262,1.0,1.0,0.0,1.0,-2.205119371414185,2.20511531829834,3.915635716111865e-06,1.7050139904022217,0.8115150332450867,0.8115150332450867,0.0,85.68598937988281,85.0,21730.12890625,-0.0,933.7929077148438,1.0,283.1499938964844,285.5235595703125,292.6028137207031,294.078369140625,293.1499938964844,293.1499938964844,283.1499938964844,16953.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458629369735718,1.0,0.0,0.0,2.189504861831665,2.18951416015625,3.198786089342321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.58544921875,0.0,348.88751220703125,1895.4371337890625,0.0,1212.5369873046875,0.551975667476654,1.0,0.0,3.0,1.0,0.0
12390420,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797790527344,0.8072099685668945,0.2426835745573043,0.2194724529981613,297.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17987060546875,0.6715940237045288,0.139088898897171,0.1334851235151291,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797790527344,0.8275872468948364,0.2625569999217987,0.1846000403165817,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797790527344,0.8310080170631409,0.2661813199520111,0.2532740831375122,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797790527344,0.7964380979537964,0.2329890877008438,1.0540919303894043,286.17974853515625,285.4325561523437,292.13934326171875,289.60430908203125,292.1377258300781,297.6723022460937,286.1795654296875,1.0,0.4220806062221527,1.0,1.0,0.0,1.0,-2.214613914489746,2.2146098613739014,3.949224264943041e-06,1.7123656272888184,0.821556031703949,0.821556031703949,0.0,84.55345916748047,73.0,22020.466796875,-0.0,938.8573608398438,1.0,283.1499938964844,285.5123596191406,292.6263732910156,294.1194152832031,293.1499938964844,293.1499938964844,283.1499938964844,16953.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502833366394043,1.0,0.0,0.0,2.2292721271514893,2.2292819023132324,3.316038714729075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.02197265625,0.0,365.4054870605469,1895.4371337890625,0.0,1242.6806640625,0.5607001185417175,1.0,0.0,3.0,1.0,0.0
12390480,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797790527344,0.8072099685668945,0.2426835745573043,0.2194724529981613,297.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17987060546875,0.6715940237045288,0.139088898897171,0.1334851235151291,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797790527344,0.8275872468948364,0.2625569999217987,0.1846000403165817,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797790527344,0.8310080170631409,0.2661813199520111,0.2532740831375122,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797790527344,0.7964380979537964,0.2329890877008438,1.0540919303894043,286.17974853515625,285.4325561523437,292.13934326171875,289.60430908203125,292.1377258300781,297.6723022460937,286.1795654296875,1.0,0.4220806062221527,1.0,1.0,0.0,1.0,-2.214613914489746,2.2146098613739014,3.949224264943041e-06,1.7123656272888184,0.821556031703949,0.821556031703949,0.0,84.55345916748047,73.0,22020.466796875,-0.0,938.8573608398438,1.0,283.1499938964844,285.5123596191406,292.6263732910156,294.1194152832031,293.1499938964844,293.1499938964844,283.1499938964844,16953.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502833366394043,1.0,0.0,0.0,2.2292721271514893,2.2292819023132324,3.316038714729075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.02197265625,0.0,365.4054870605469,1895.4371337890625,0.0,1242.6806640625,0.5607001185417175,1.0,0.0,3.0,1.0,0.0
12390540,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1762084960937,0.8230941891670227,0.2445256859064102,0.2208926826715469,297.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763000488281,0.6860054135322571,0.1401035636663437,0.1342302560806274,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1762084960937,0.8429661989212036,0.2639917135238647,0.1854389309883117,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1762084960937,0.8468276858329773,0.2679210305213928,0.2546998262405395,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1762084960937,0.8118457794189453,0.2337583899497985,1.0564979314804075,286.1761779785156,285.4169921875,292.2042541503906,289.6303100585937,292.2026062011719,297.66851806640625,286.176025390625,1.0,0.4188255667686462,1.0,1.0,0.0,1.0,-2.222825765609741,2.2228217124938965,3.978374479629565e-06,1.7187098264694214,0.8317583799362183,0.8317583799362183,0.0,79.44359588623047,61.0,22307.240234375,-0.0,927.6238403320312,1.0,283.1499938964844,285.5013427734375,292.6509704589844,294.160888671875,293.1499938964844,293.1499938964844,283.1499938964844,16955.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544110178947449,1.0,0.0,0.0,2.268817186355591,2.268826961517334,3.434728057527537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.59130859375,0.0,382.38818359375,1895.4371337890625,0.0,1271.2373046875,0.5694059729576111,1.0,0.0,3.0,1.0,0.0
12390600,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1762084960937,0.8230941891670227,0.2445256859064102,0.2208926826715469,297.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763000488281,0.6860054135322571,0.1401035636663437,0.1342302560806274,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1762084960937,0.8429661989212036,0.2639917135238647,0.1854389309883117,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1762084960937,0.8468276858329773,0.2679210305213928,0.2546998262405395,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1762084960937,0.8118457794189453,0.2337583899497985,1.0564979314804075,286.1761779785156,285.4169921875,292.2042541503906,289.6303100585937,292.2026062011719,297.66851806640625,286.176025390625,1.0,0.4188255667686462,1.0,1.0,0.0,1.0,-2.222825765609741,2.2228217124938965,3.978374479629565e-06,1.7187098264694214,0.8317583799362183,0.8317583799362183,0.0,79.44359588623047,61.0,22307.240234375,-0.0,927.6238403320312,1.0,283.1499938964844,285.5013427734375,292.6509704589844,294.160888671875,293.1499938964844,293.1499938964844,283.1499938964844,16955.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544110178947449,1.0,0.0,0.0,2.268817186355591,2.268826961517334,3.434728057527537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.59130859375,0.0,382.38818359375,1895.4371337890625,0.0,1271.2373046875,0.5694059729576111,1.0,0.0,3.0,1.0,0.0
12390660,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732177734375,0.8490122556686401,0.2464795410633087,0.2223222106695175,297.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732788085937,0.7100214958190918,0.1411286145448684,0.1348860710859298,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731872558594,0.8699555397033691,0.2654467225074768,0.1862191259860992,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731872558594,0.8744780421257019,0.2696713805198669,0.2560365498065948,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732177734375,0.8362136483192444,0.234555646777153,1.058560132980347,286.1731872558594,285.40106201171875,292.2705383300781,289.65777587890625,292.26885986328125,297.6658935546875,286.1730651855469,1.0,0.4134713411331177,1.0,1.0,0.0,1.0,-2.2303504943847656,2.2303466796875,4.005169557785848e-06,1.7245134115219116,0.8421390652656555,0.8421390652656555,0.0,71.80640411376953,49.0,22593.92578125,-0.0,906.0232543945312,1.0,283.1499938964844,285.490966796875,292.6772766113281,294.20391845703125,293.1499938964844,293.1499938964844,283.1499938964844,16960.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658308207988739,1.0,0.0,0.0,2.3080646991729736,2.308074712753296,3.554588658971625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.6533203125,0.0,399.8006896972656,1895.4371337890625,0.0,1298.555908203125,0.5780754089355469,1.0,0.0,3.0,1.0,0.0
12390720,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732177734375,0.8490122556686401,0.2464795410633087,0.2223222106695175,297.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732788085937,0.7100214958190918,0.1411286145448684,0.1348860710859298,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731872558594,0.8699555397033691,0.2654467225074768,0.1862191259860992,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731872558594,0.8744780421257019,0.2696713805198669,0.2560365498065948,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732177734375,0.8362136483192444,0.234555646777153,1.058560132980347,286.1731872558594,285.40106201171875,292.2705383300781,289.65777587890625,292.26885986328125,297.6658935546875,286.1730651855469,1.0,0.4134713411331177,1.0,1.0,0.0,1.0,-2.2303504943847656,2.2303466796875,4.005169557785848e-06,1.7245134115219116,0.8421390652656555,0.8421390652656555,0.0,71.80640411376953,49.0,22593.92578125,-0.0,906.0232543945312,1.0,283.1499938964844,285.490966796875,292.6772766113281,294.20391845703125,293.1499938964844,293.1499938964844,283.1499938964844,16960.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658308207988739,1.0,0.0,0.0,2.3080646991729736,2.308074712753296,3.554588658971625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.6533203125,0.0,399.8006896972656,1895.4371337890625,0.0,1298.555908203125,0.5780754089355469,1.0,0.0,3.0,1.0,0.0
12390780,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717529296875,0.8736462593078613,0.247801586985588,0.2232626229524612,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1718139648437,0.7296187877655029,0.1417910009622573,0.1352773010730743,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717529296875,0.8955182433128357,0.2663759291172027,0.1866957247257232,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717529296875,0.9004679322242737,0.2707871198654175,0.2568579316139221,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717529296875,0.8589152693748474,0.235080286860466,1.0597820281982422,286.1717529296875,285.3907165527344,292.313720703125,289.6761474609375,292.31201171875,297.6647644042969,286.1716613769531,1.0,0.4093120992183685,1.0,1.0,0.0,1.0,-2.2349770069122314,2.2349729537963867,4.021685072075343e-06,1.728078007698059,0.8488850593566895,0.8488850593566895,0.0,66.04984283447266,49.0,22778.4609375,-0.0,888.6270751953125,1.0,283.1499938964844,285.4847717285156,292.6951599121094,294.2325134277344,293.1499938964844,293.1499938964844,283.1499938964844,16964.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607250571250916,1.0,0.0,0.0,2.3329994678497314,2.333009719848633,3.631806180237618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.48193359375,0.0,411.1558227539063,1895.4371337890625,0.0,1315.668212890625,0.5835972428321838,1.0,0.0,3.0,1.0,0.0
12390840,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.171142578125,0.8914598226547241,0.2485686242580413,0.2238065898418426,297.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1711730957031,0.7429472208023071,0.1421658545732498,0.1354911178350448,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.171142578125,0.9142374396324158,0.266895979642868,0.1869556158781051,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.171142578125,0.920001983642578,0.2714115381240845,0.2573084235191345,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.171142578125,0.8755403757095337,0.2353803068399429,1.060451626777649,286.171142578125,285.38482666015625,292.3382568359375,289.6867370605469,292.3365478515625,297.6642761230469,286.17108154296875,1.0,0.406789094209671,1.0,1.0,0.0,1.0,-2.2375450134277344,2.2375409603118896,4.03086596634239e-06,1.7300556898117063,0.8527171015739441,0.8527171015739441,0.0,62.597469329833984,37.0,22882.841796875,-0.0,877.9588012695312,1.0,283.1499938964844,285.4814758300781,292.70556640625,294.2489929199219,293.1499938964844,293.1499938964844,283.1499938964844,16967.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620676517486572,1.0,0.0,0.0,2.3469555377960205,2.346965789794922,3.675387176826917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.392578125,0.0,417.6117858886719,1895.4371337890625,0.0,1325.2298583984375,0.5866923928260803,1.0,0.0,3.0,1.0,0.0
12390900,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705627441406,0.9240811467170716,0.2496562004089355,0.2245771437883377,297.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705627441406,0.7669183611869812,0.1426890939474105,0.135782241821289,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705322265625,0.9491811990737916,0.2676170468330383,0.1873087733983993,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705322265625,0.9550502300262452,0.2722764313220978,0.2579226791858673,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705627441406,0.9050134420394896,0.235802561044693,1.0613679885864258,286.1705322265625,285.3765563964844,292.3726501464844,289.70184326171875,292.37091064453125,297.663818359375,286.1705322265625,1.0,0.4030997455120086,1.0,1.0,0.0,1.0,-2.2410829067230225,2.2410788536071777,4.04353204430663e-06,1.7327795028686523,0.8580881357192993,0.8580881357192993,0.0,57.5886116027832,37.0,23028.6328125,-0.0,862.2559204101562,1.0,283.1499938964844,285.4771423339844,292.720458984375,294.2723693847656,293.1499938964844,293.1499938964844,283.1499938964844,16971.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639191508293152,1.0,0.0,0.0,2.36625075340271,2.3662612438201904,3.736068947546301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.54736328125,0.0,426.6567687988281,1895.4371337890625,0.0,1338.4810791015625,0.5909765958786011,1.0,0.0,3.0,1.0,0.0
12390960,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702575683594,0.968430757522583,0.2507635951042175,0.2253606766462326,297.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702575683594,0.8004869222640991,0.1432151198387146,0.1360684633255005,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702575683594,0.98849755525589,0.2683380842208862,0.1876558065414428,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702575683594,0.9930457472801208,0.2731397747993469,0.2585272789001465,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702575683594,0.9489150643348694,0.2362304776906967,1.0622750520706177,286.1702575683594,285.36822509765625,292.4073791503906,289.71734619140625,292.4056396484375,297.6635437011719,286.1702575683594,1.0,0.3992404639720917,1.0,1.0,0.0,1.0,-2.2445976734161377,2.244593620300293,4.056134457641747e-06,1.7354848384857178,0.8635170459747314,0.8635170459747314,0.0,52.38671875,55.0,23175.474609375,-0.0,845.742919921875,1.0,283.1499938964844,285.4730834960937,292.73583984375,294.2962646484375,293.1499938964844,293.1499938964844,283.1499938964844,16975.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665759801864624,1.0,0.0,0.0,2.385437488555908,2.3854479789733887,3.796902490194043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.896484375,0.0,435.78955078125,1895.4371337890625,0.0,1351.7288818359375,0.5952425003051758,1.0,0.0,3.0,1.0,0.0
12391020,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17059326171875,0.9777140617370604,0.25297811627388,0.227312684059143,297.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702880859375,0.8083112239837646,0.1442717164754867,0.1370336562395095,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1706237792969,0.995391607284546,0.2697837352752685,0.1886415481567382,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1706237792969,0.9990052580833436,0.2751717269420624,0.2593181133270263,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705627441406,0.9575244188308716,0.2370757013559341,1.0659093856811523,286.1706848144531,285.3512878417969,292.4779663085937,289.7496643066406,292.4761962890625,297.6619873046875,286.1714782714844,1.0,0.4010388255119324,1.0,1.0,0.0,1.0,-2.2546069622039795,2.2546029090881348,4.091884875379037e-06,1.7430428266525269,0.8745473027229309,0.8745473027229309,0.0,51.87932205200195,75.0,23486.541015625,-0.0,853.3707885742188,1.0,283.1499938964844,285.4662780761719,292.7677307128906,294.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,16986.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693828701972961,1.0,0.0,0.0,2.423433542251587,2.4234442710876465,3.918822244486364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.3505859375,0.0,454.2926025390625,1895.4371337890625,0.0,1378.01708984375,0.6037080883979797,1.0,0.0,3.0,1.0,0.0
12391080,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17059326171875,0.9777140617370604,0.25297811627388,0.227312684059143,297.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702880859375,0.8083112239837646,0.1442717164754867,0.1370336562395095,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1706237792969,0.995391607284546,0.2697837352752685,0.1886415481567382,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1706237792969,0.9990052580833436,0.2751717269420624,0.2593181133270263,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705627441406,0.9575244188308716,0.2370757013559341,1.0659093856811523,286.1706848144531,285.3512878417969,292.4779663085937,289.7496643066406,292.4761962890625,297.6619873046875,286.1714782714844,1.0,0.4010388255119324,1.0,1.0,0.0,1.0,-2.2546069622039795,2.2546029090881348,4.091884875379037e-06,1.7430428266525269,0.8745473027229309,0.8745473027229309,0.0,51.87932205200195,75.0,23486.541015625,-0.0,853.3707885742188,1.0,283.1499938964844,285.4662780761719,292.7677307128906,294.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,16986.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693828701972961,1.0,0.0,0.0,2.423433542251587,2.4234442710876465,3.918822244486364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.3505859375,0.0,454.2926025390625,1895.4371337890625,0.0,1378.01708984375,0.6037080883979797,1.0,0.0,3.0,1.0,0.0
12391140,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.17999267578125,0.9283445477485656,0.2551664113998413,0.2295302152633667,297.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1798095703125,0.7690604329109192,0.1453307569026947,0.1382943242788314,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800231933594,0.9502699375152588,0.2711132168769836,0.1897799968719482,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800231933594,0.9571620225906372,0.2766594886779785,0.2621306180953979,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799621582031,0.9046435356140136,0.2378686815500259,1.0707935094833374,286.1800537109375,285.3340148925781,292.54998779296875,289.78375244140625,292.5482177734375,297.6622009277344,286.18048095703125,1.0,0.4091726541519165,1.0,1.0,0.0,1.0,-2.2691214084625244,2.26911735534668,4.144648301007692e-06,1.754361271858215,0.8860124349594116,0.8860124349594116,0.0,58.90322113037109,95.0,23838.619140625,-0.0,894.6475830078125,1.0,283.1499938964844,285.4654541015625,292.80328369140625,294.4010009765625,293.1499938964844,293.1499938964844,283.1499938964844,16993.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732602715492249,1.0,0.0,0.0,2.4610908031463623,2.461101770401001,4.041555996536772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.7646484375,0.0,473.1523742675781,1895.4371337890625,0.0,1406.4581298828125,0.6121113300323486,1.0,0.0,3.0,1.0,0.0
12391200,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.17999267578125,0.9283445477485656,0.2551664113998413,0.2295302152633667,297.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1798095703125,0.7690604329109192,0.1453307569026947,0.1382943242788314,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800231933594,0.9502699375152588,0.2711132168769836,0.1897799968719482,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800231933594,0.9571620225906372,0.2766594886779785,0.2621306180953979,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799621582031,0.9046435356140136,0.2378686815500259,1.0707935094833374,286.1800537109375,285.3340148925781,292.54998779296875,289.78375244140625,292.5482177734375,297.6622009277344,286.18048095703125,1.0,0.4091726541519165,1.0,1.0,0.0,1.0,-2.2691214084625244,2.26911735534668,4.144648301007692e-06,1.754361271858215,0.8860124349594116,0.8860124349594116,0.0,58.90322113037109,95.0,23838.619140625,-0.0,894.6475830078125,1.0,283.1499938964844,285.4654541015625,292.80328369140625,294.4010009765625,293.1499938964844,293.1499938964844,283.1499938964844,16993.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732602715492249,1.0,0.0,0.0,2.4610908031463623,2.461101770401001,4.041555996536772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.7646484375,0.0,473.1523742675781,1895.4371337890625,0.0,1406.4581298828125,0.6121113300323486,1.0,0.0,3.0,1.0,0.0
12391260,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18896484375,0.870499312877655,0.2573239505290985,0.23189178109169,297.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.188720703125,0.7259992361068726,0.1463898122310638,0.1397485882043838,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889953613281,0.887607991695404,0.2723573744297027,0.1909971237182617,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889953613281,0.8938950896263123,0.2781236469745636,0.2639708817005157,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.849665641784668,0.2385692447423935,1.0761767625808716,286.1890563964844,285.31646728515625,292.6230773925781,289.8189392089844,292.62127685546875,297.6615600585937,286.18963623046875,1.0,0.4211106598377228,1.0,1.0,0.0,1.0,-2.28411078453064,2.284106731414795,4.199320301268017e-06,1.765939712524414,0.8978216052055359,0.8978216052055359,0.0,70.85799407958984,113.0,24195.359375,-0.0,955.8890991210938,1.0,283.1499938964844,285.46484375,292.84039306640625,294.45916748046875,293.1499938964844,293.1499938964844,283.1499938964844,17002.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775533556938171,1.0,0.0,0.0,2.4983224868774414,2.498333692550659,4.164763254266291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.58740234375,0.0,492.3470458984375,1895.4371337890625,0.0,1438.3123779296875,0.6204389333724976,1.0,0.0,3.0,1.0,0.0
12391320,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18896484375,0.870499312877655,0.2573239505290985,0.23189178109169,297.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.188720703125,0.7259992361068726,0.1463898122310638,0.1397485882043838,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889953613281,0.887607991695404,0.2723573744297027,0.1909971237182617,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889953613281,0.8938950896263123,0.2781236469745636,0.2639708817005157,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.849665641784668,0.2385692447423935,1.0761767625808716,286.1890563964844,285.31646728515625,292.6230773925781,289.8189392089844,292.62127685546875,297.6615600585937,286.18963623046875,1.0,0.4211106598377228,1.0,1.0,0.0,1.0,-2.28411078453064,2.284106731414795,4.199320301268017e-06,1.765939712524414,0.8978216052055359,0.8978216052055359,0.0,70.85799407958984,113.0,24195.359375,-0.0,955.8890991210938,1.0,283.1499938964844,285.46484375,292.84039306640625,294.45916748046875,293.1499938964844,293.1499938964844,283.1499938964844,17002.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775533556938171,1.0,0.0,0.0,2.4983224868774414,2.498333692550659,4.164763254266291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.58740234375,0.0,492.3470458984375,1895.4371337890625,0.0,1438.3123779296875,0.6204389333724976,1.0,0.0,3.0,1.0,0.0
12391380,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1991882324219,0.8286896347999573,0.2594977617263794,0.23436139523983,297.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1989440917969,0.6894276142120361,0.1474512666463852,0.1413037329912185,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19921875,0.8425735235214233,0.273508071899414,0.1922211349010467,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19921875,0.8483251333236694,0.2795348167419433,0.265866219997406,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1991577148437,0.8081524968147278,0.2391925901174545,1.0816667079925537,286.19927978515625,285.2987976074219,292.6967163085937,289.8544921875,292.6949157714844,297.6603088378906,286.19989013671875,1.0,0.4346811473369598,1.0,1.0,0.0,1.0,-2.2992870807647705,2.2992827892303467,4.2550718717393465e-06,1.7776694297790527,0.9100136160850524,0.9100136160850524,0.0,85.32511901855469,101.0,24555.57421875,-0.0,1028.062255859375,1.0,283.1499938964844,285.4651794433594,292.8773193359375,294.5178527832031,293.1499938964844,293.1499938964844,283.1499938964844,17013.615234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821302175521851,1.0,0.0,0.0,2.535069942474365,2.535081386566162,4.288181969513971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.7666015625,0.0,511.8340759277344,1895.4371337890625,0.0,1472.68310546875,0.6316760182380676,1.0,0.0,3.0,1.0,0.0
12391440,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1991882324219,0.8286896347999573,0.2594977617263794,0.23436139523983,297.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1989440917969,0.6894276142120361,0.1474512666463852,0.1413037329912185,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19921875,0.8425735235214233,0.273508071899414,0.1922211349010467,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19921875,0.8483251333236694,0.2795348167419433,0.265866219997406,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1991577148437,0.8081524968147278,0.2391925901174545,1.0816667079925537,286.19927978515625,285.2987976074219,292.6967163085937,289.8544921875,292.6949157714844,297.6603088378906,286.19989013671875,1.0,0.4346811473369598,1.0,1.0,0.0,1.0,-2.2992870807647705,2.2992827892303467,4.2550718717393465e-06,1.7776694297790527,0.9100136160850524,0.9100136160850524,0.0,85.32511901855469,101.0,24555.57421875,-0.0,1028.062255859375,1.0,283.1499938964844,285.4651794433594,292.8773193359375,294.5178527832031,293.1499938964844,293.1499938964844,283.1499938964844,17013.615234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821302175521851,1.0,0.0,0.0,2.535069942474365,2.535081386566162,4.288181969513971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.7666015625,0.0,511.8340759277344,1895.4371337890625,0.0,1472.68310546875,0.6316760182380676,1.0,0.0,3.0,1.0,0.0
12391500,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942749023437,0.8211401104927063,0.2605676651000976,0.2354602664709091,297.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19451904296875,0.6822063326835632,0.1479824185371399,0.1419452577829361,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942443847656,0.834262490272522,0.274046242237091,0.1927091479301452,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942443847656,0.8399730920791626,0.2802101969718933,0.2666542530059814,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943054199219,0.7993078827857971,0.2394731640815735,1.0836389064788818,286.1941833496094,285.2898864746094,292.7337341308594,289.8724060058594,292.7319641113281,297.6596374511719,286.1937561035156,1.0,0.4377944469451904,1.0,1.0,0.0,1.0,-2.305283069610596,2.305278778076172,4.277276275388431e-06,1.7823431491851809,0.9160847663879396,0.9160847663879396,0.0,89.05189514160156,101.0,24806.28125,-0.0,1049.020751953125,1.0,283.1499938964844,285.4540405273437,292.8971862792969,294.5521545410156,293.1499938964844,293.1499938964844,283.1499938964844,17320.20703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846938729286194,1.0,0.0,0.0,2.575298309326172,2.575309991836548,4.425357928994345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.09423828125,0.0,535.334716796875,1895.4371337890625,0.0,1492.1170654296875,0.638590931892395,1.0,0.0,3.0,1.0,0.0
12391560,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910705566406,0.8191096186637878,0.2616297304630279,0.2364619225263595,297.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1911926269531,0.6802093982696533,0.1485147327184677,0.142499640583992,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910705566406,0.8316569328308105,0.2745667397975921,0.1931146532297134,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910705566406,0.8374428153038025,0.2808690965175628,0.2673332989215851,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910705566406,0.7963534593582153,0.2397400885820388,1.0851035118103027,286.1910400390625,285.2809753417969,292.7709045410156,289.890380859375,292.76910400390625,297.6590576171875,286.1908264160156,1.0,0.4393950402736664,1.0,1.0,0.0,1.0,-2.310215711593628,2.310211420059204,4.295540747989435e-06,1.7861614227294922,0.9222087860107422,0.9222087860107422,0.0,90.52375793457033,89.0,25003.47265625,-0.0,1060.06787109375,1.0,283.1499938964844,285.4466552734375,292.91668701171875,294.5841064453125,293.1499938964844,293.1499938964844,283.1499938964844,17473.2734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874092221260071,1.0,0.0,0.0,2.6037559509277344,2.603767871856689,4.5237007384457684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.29443359375,0.0,552.0408935546875,1895.4371337890625,0.0,1512.8408203125,0.6481660604476929,1.0,0.0,3.0,1.0,0.0
12391620,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717834472656,0.824844241142273,0.2637343108654022,0.2382916659116745,297.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1720886230469,0.685371458530426,0.1495841890573501,0.1434455960988998,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717529296875,0.836349606513977,0.2755679488182068,0.1937738955020904,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717529296875,0.8424530625343323,0.282147079706192,0.2684866786003113,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1718139648437,0.8008670210838318,0.2402463257312774,1.0871087312698364,286.17169189453125,285.2630615234375,292.8455810546875,289.926513671875,292.8437805175781,297.6583557128906,286.1710205078125,1.0,0.4391098320484161,1.0,1.0,0.0,1.0,-2.3181381225585938,2.31813383102417,4.3249365262454376e-06,1.7922800779342651,0.934302806854248,0.934302806854248,0.0,89.17628479003906,77.0,25474.8046875,-0.0,1063.245361328125,1.0,283.1499938964844,285.4179992675781,292.9559020996094,294.652099609375,293.1499938964844,293.1499938964844,283.1499938964844,18154.38671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933347582817078,1.0,0.0,0.0,2.687164068222046,2.6871769428253174,4.818165848519129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.8779296875,0.0,604.297119140625,1895.4371337890625,0.0,1558.5543212890625,0.6682301163673401,1.0,0.0,3.0,1.0,0.0
