time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391680,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717834472656,0.824844241142273,0.2637343108654022,0.2382916659116745,297.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1720886230469,0.685371458530426,0.1495841890573501,0.1434455960988998,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717529296875,0.836349606513977,0.2755679488182068,0.1937738955020904,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717529296875,0.8424530625343323,0.282147079706192,0.2684866786003113,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1718139648437,0.8008670210838318,0.2402463257312774,1.0871087312698364,286.17169189453125,285.2630615234375,292.8455810546875,289.926513671875,292.8437805175781,297.6583557128906,286.1710205078125,1.0,0.4391098320484161,1.0,1.0,0.0,1.0,-2.3181381225585938,2.31813383102417,4.3249365262454376e-06,1.7922800779342651,0.934302806854248,0.934302806854248,0.0,89.17628479003906,77.0,25474.8046875,-0.0,1063.245361328125,1.0,283.1499938964844,285.4179992675781,292.9559020996094,294.652099609375,293.1499938964844,293.1499938964844,283.1499938964844,18154.38671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933347582817078,1.0,0.0,0.0,2.687164068222046,2.6871769428253174,4.818165848519129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.8779296875,0.0,604.297119140625,1895.4371337890625,0.0,1558.5543212890625,0.6682301163673401,1.0,0.0,3.0,1.0,0.0
12391740,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468811035156,0.8406594395637512,0.2658148407936096,0.2399536818265915,297.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14727783203125,0.7000324726104736,0.1506609171628952,0.1442450284957885,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468505859375,0.851520836353302,0.2765278220176697,0.1942887753248214,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468505859375,0.8582053184509277,0.2833806276321411,0.2694424092769623,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469421386719,0.8156508207321167,0.2407260090112686,1.0882550477981567,286.1467590332031,285.2450256347656,292.92071533203125,289.96295166015625,292.9189147949219,297.6584167480469,286.1458740234375,1.0,0.4356230497360229,1.0,1.0,0.0,1.0,-2.324239730834961,2.324235439300537,4.347619324107654e-06,1.7969762086868286,0.9462645649909972,0.9462645649909972,0.0,83.89241790771484,65.0,25955.837890625,-0.0,1048.8878173828125,1.0,283.1499938964844,285.3841552734375,292.99383544921875,294.719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18987.27734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995704770088196,1.0,0.0,0.0,2.7797441482543945,2.779757738113404,5.155882263352396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.69140625,0.0,666.4280395507812,1895.4371337890625,0.0,1607.3648681640625,0.6905187964439392,1.0,0.0,3.0,1.0,0.0
12391800,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468811035156,0.8406594395637512,0.2658148407936096,0.2399536818265915,297.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14727783203125,0.7000324726104736,0.1506609171628952,0.1442450284957885,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468505859375,0.851520836353302,0.2765278220176697,0.1942887753248214,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468505859375,0.8582053184509277,0.2833806276321411,0.2694424092769623,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469421386719,0.8156508207321167,0.2407260090112686,1.0882550477981567,286.1467590332031,285.2450256347656,292.92071533203125,289.96295166015625,292.9189147949219,297.6584167480469,286.1458740234375,1.0,0.4356230497360229,1.0,1.0,0.0,1.0,-2.324239730834961,2.324235439300537,4.347619324107654e-06,1.7969762086868286,0.9462645649909972,0.9462645649909972,0.0,83.89241790771484,65.0,25955.837890625,-0.0,1048.8878173828125,1.0,283.1499938964844,285.3841552734375,292.99383544921875,294.719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18987.27734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995704770088196,1.0,0.0,0.0,2.7797441482543945,2.779757738113404,5.155882263352396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.69140625,0.0,666.4280395507812,1895.4371337890625,0.0,1607.3648681640625,0.6905187964439392,1.0,0.0,3.0,1.0,0.0
12391860,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1196594238281,0.8673375248908997,0.2678745687007904,0.2415056079626083,297.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200866699219,0.7226496934890747,0.1517454832792282,0.1449562013149261,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.8779044151306152,0.2774578630924225,0.1947104930877685,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.8853844404220581,0.2845795750617981,0.2702677845954895,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197204589844,0.8389902114868164,0.2411882281303405,1.0888608694076538,286.1195373535156,285.2268981933594,292.9963073730469,289.99957275390625,292.9945068359375,297.6592102050781,286.1185913085937,1.0,0.430105447769165,1.0,1.0,0.0,1.0,-2.329185009002685,2.3291804790496826,4.366024768387433e-06,1.8007692098617554,0.9580882787704468,0.9580882787704468,0.0,76.15252685546875,53.0,26436.6640625,-0.0,1023.4722900390624,1.0,283.1499938964844,285.3481750488281,293.03057861328125,294.7855529785156,293.1499938964844,293.1499938964844,283.1499938964844,19924.5625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058250308036804,1.0,0.0,0.0,2.8776822090148926,2.8776967525482178,5.525594133359846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.30908203125,0.0,736.876953125,1895.4371337890625,0.0,1657.0230712890625,0.7141062021255493,1.0,0.0,3.0,1.0,0.0
12391920,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1196594238281,0.8673375248908997,0.2678745687007904,0.2415056079626083,297.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200866699219,0.7226496934890747,0.1517454832792282,0.1449562013149261,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.8779044151306152,0.2774578630924225,0.1947104930877685,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.8853844404220581,0.2845795750617981,0.2702677845954895,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197204589844,0.8389902114868164,0.2411882281303405,1.0888608694076538,286.1195373535156,285.2268981933594,292.9963073730469,289.99957275390625,292.9945068359375,297.6592102050781,286.1185913085937,1.0,0.430105447769165,1.0,1.0,0.0,1.0,-2.329185009002685,2.3291804790496826,4.366024768387433e-06,1.8007692098617554,0.9580882787704468,0.9580882787704468,0.0,76.15252685546875,53.0,26436.6640625,-0.0,1023.4722900390624,1.0,283.1499938964844,285.3481750488281,293.03057861328125,294.7855529785156,293.1499938964844,293.1499938964844,283.1499938964844,19924.5625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058250308036804,1.0,0.0,0.0,2.8776822090148926,2.8776967525482178,5.525594133359846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.30908203125,0.0,736.876953125,1895.4371337890625,0.0,1657.0230712890625,0.7141062021255493,1.0,0.0,3.0,1.0,0.0
12391980,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.097900390625,0.8958206176757812,0.2693454921245575,0.2425769567489624,297.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0984802246094,0.743998646736145,0.1525313705205917,0.1454346925020218,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978698730469,0.906063199043274,0.2781124711036682,0.19497612118721,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0978698730469,0.9146562218666076,0.2854246497154236,0.2708074450492859,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.8639618754386902,0.2415132373571396,1.0890823602676392,286.0977478027344,285.2137756347656,293.05096435546875,290.02606201171875,293.0491638183594,297.6602478027344,286.0965881347656,1.0,0.4252956509590149,1.0,1.0,0.0,1.0,-2.33228063583374,2.3322761058807373,4.377556251711212e-06,1.8031374216079712,0.9664956331253052,0.9664956331253052,0.0,69.59546661376953,53.0,26795.73046875,-0.0,1000.703125,1.0,283.1499938964844,285.3197631835937,293.056884765625,294.8333740234375,293.1499938964844,293.1499938964844,283.1499938964844,20720.306640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102630138397217,1.0,0.0,0.0,2.955343246459961,2.9553585052490234,5.827860718454758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.9384765625,0.0,796.3784790039062,1895.4371337890625,0.0,1692.6693115234375,0.7299504280090332,1.0,0.0,3.0,1.0,0.0
12392040,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921630859375,0.90987366437912,0.2699191272258758,0.2429850548505783,297.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926208496094,0.7545302510261536,0.152838334441185,0.1456156522035598,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921630859375,0.9208933115005492,0.2783634662628174,0.1950714439153671,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921325683594,0.930176079273224,0.2857491075992584,0.2710060477256775,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0922241210937,0.8764576315879822,0.2416393458843231,1.0891289710998535,286.092041015625,285.2086486816406,293.0722961425781,290.036376953125,293.0704650878906,297.6607666015625,286.0910949707031,1.0,0.4232839047908783,1.0,1.0,0.0,1.0,-2.333397150039673,2.333392858505249,4.381717189971823e-06,1.8039898872375488,0.9697866439819336,0.9697866439819336,0.0,66.88584899902344,41.0,26911.255859375,-0.0,991.1057739257812,1.0,283.1499938964844,285.3119201660156,293.066650390625,294.85040283203125,293.1499938964844,293.1499938964844,283.1499938964844,20933.193359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119200825691223,1.0,0.0,0.0,2.9783637523651123,2.978379249572754,5.919006298427121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.5673828125,0.0,814.4552001953125,1895.4371337890625,0.0,1706.0640869140625,0.7383586168289185,1.0,0.0,3.0,1.0,0.0
12392100,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763244628906,0.9430750012397766,0.2709417939186096,0.2437114417552948,297.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0769958496094,0.7781136631965637,0.1533882468938827,0.1459336876869201,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762939453125,0.9534662365913392,0.2788037657737732,0.1952336728572845,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762939453125,0.9623368382453918,0.2863200902938843,0.2713490128517151,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.076416015625,0.9039747714996338,0.2418624758720398,1.0891838073730469,286.0761413574219,285.1994934082031,293.11041259765625,290.0548400878906,293.10858154296875,297.661865234375,286.07476806640625,1.0,0.4195335209369659,1.0,1.0,0.0,1.0,-2.335324764251709,2.335320472717285,4.38890265286318e-06,1.8054609298706048,0.9755643606185912,0.9755643606185912,0.0,61.86818313598633,41.0,27170.220703125,-0.0,973.1626586914062,1.0,283.1499938964844,285.2909240722656,293.0848693847656,294.8838195800781,293.1499938964844,293.1499938964844,283.1499938964844,21572.236328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149003744125366,1.0,0.0,0.0,3.037272691726685,3.0372886657714844,6.155465257506876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.94970703125,0.0,862.5167846679688,1895.4371337890625,0.0,1730.269287109375,0.7497919201850891,1.0,0.0,3.0,1.0,0.0
12392160,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0656433105469,0.9814841151237488,0.2719620168209076,0.2444267868995666,297.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660705566406,0.8097503781318665,0.1539404243230819,0.1462466716766357,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0656433105469,0.9890699982643129,0.2792375385761261,0.1953833550214767,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.06561279296875,0.9958969950675964,0.2868834137916565,0.2716743648052215,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657043457031,0.9442440867424012,0.2420839667320251,1.0891880989074707,286.0655212402344,285.1903381347656,293.14862060546875,290.0733337402344,293.1468200683594,297.6631774902344,286.06463623046875,1.0,0.4156107008457184,1.0,1.0,0.0,1.0,-2.337136030197144,2.33713173866272,4.395656105771195e-06,1.8068410158157349,0.9813826084136964,0.9813826084136964,0.0,56.666900634765625,59.0,27376.12109375,-0.0,954.3379516601562,1.0,283.1499938964844,285.2765808105469,293.1024475097656,294.9142761230469,293.1499938964844,293.1499938964844,283.1499938964844,21989.58984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177706956863403,1.0,0.0,0.0,3.07999324798584,3.080009698867798,6.329841539809422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.4013671875,0.0,898.2029418945312,1895.4371337890625,0.0,1753.71826171875,0.7628417611122131,1.0,0.0,3.0,1.0,0.0
12392220,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414733886719,0.9871131777763368,0.2739451229572296,0.2461979687213897,297.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0416564941406,0.8149811625480652,0.1550481915473938,0.147271379828453,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414733886719,0.9931881427764891,0.2800674438476562,0.1959560364484787,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414733886719,0.9990000128746032,0.2883197963237762,0.2723098695278168,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04150390625,0.949384868144989,0.2425023466348648,1.090988278388977,286.0414123535156,285.17193603515625,293.2253112792969,290.11041259765625,293.2234802246094,297.6643981933594,286.0411682128906,1.0,0.4171618819236755,1.0,1.0,0.0,1.0,-2.3441824913024902,2.3441781997680664,4.421768608153798e-06,1.8120920658111568,0.992903172969818,0.992903172969818,0.0,56.35715103149414,77.0,27852.23046875,-0.0,960.3721923828124,1.0,283.1499938964844,285.2437744140625,293.137939453125,294.97705078125,293.1499938964844,293.1499938964844,283.1499938964844,23078.53515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232993841171265,1.0,0.0,0.0,3.181439161300659,3.1814565658569336,6.75368085012451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.52294921875,0.0,987.4102783203124,1895.4371337890625,0.0,1799.2532958984375,0.7872830629348755,1.0,0.0,3.0,1.0,0.0
12392280,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414733886719,0.9871131777763368,0.2739451229572296,0.2461979687213897,297.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0416564941406,0.8149811625480652,0.1550481915473938,0.147271379828453,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414733886719,0.9931881427764891,0.2800674438476562,0.1959560364484787,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414733886719,0.9990000128746032,0.2883197963237762,0.2723098695278168,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04150390625,0.949384868144989,0.2425023466348648,1.090988278388977,286.0414123535156,285.17193603515625,293.2253112792969,290.11041259765625,293.2234802246094,297.6643981933594,286.0411682128906,1.0,0.4171618819236755,1.0,1.0,0.0,1.0,-2.3441824913024902,2.3441781997680664,4.421768608153798e-06,1.8120920658111568,0.992903172969818,0.992903172969818,0.0,56.35715103149414,77.0,27852.23046875,-0.0,960.3721923828124,1.0,283.1499938964844,285.2437744140625,293.137939453125,294.97705078125,293.1499938964844,293.1499938964844,283.1499938964844,23078.53515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232993841171265,1.0,0.0,0.0,3.181439161300659,3.1814565658569336,6.75368085012451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.52294921875,0.0,987.4102783203124,1895.4371337890625,0.0,1799.2532958984375,0.7872830629348755,1.0,0.0,3.0,1.0,0.0
12392340,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0251770019531,0.9452162384986876,0.275830864906311,0.2481529414653778,297.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0253601074219,0.779667854309082,0.1561566740274429,0.148571565747261,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.025146484375,0.9518358111381532,0.2808065116405487,0.1966738849878311,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.025146484375,0.9617128968238832,0.2891646921634674,0.2741228938102722,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02520751953125,0.9015511274337769,0.2428448945283889,1.0938433408737185,286.0251159667969,285.1534423828125,293.3022766113281,290.1475830078125,293.3004455566406,297.6678771972656,286.0248107910156,1.0,0.4241847693920135,1.0,1.0,0.0,1.0,-2.354473829269409,2.3544692993164062,4.460785930859856e-06,1.8201651573181152,1.0,1.0,0.0,63.082332611083984,95.0,28348.56640625,-0.0,998.1181640625,1.0,283.1499938964844,285.21661376953125,293.1756896972656,295.0446472167969,293.1499938964844,293.1499938964844,283.1499938964844,24258.978515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289322018623352,1.0,0.0,0.0,3.2806107997894287,3.280629396438598,7.181294563451956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.17431640625,0.0,1080.7691650390625,1895.4371337890625,0.0,1846.1285400390625,0.811215877532959,1.0,0.0,3.0,1.0,0.0
12392400,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0251770019531,0.9452162384986876,0.275830864906311,0.2481529414653778,297.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0253601074219,0.779667854309082,0.1561566740274429,0.148571565747261,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.025146484375,0.9518358111381532,0.2808065116405487,0.1966738849878311,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.025146484375,0.9617128968238832,0.2891646921634674,0.2741228938102722,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02520751953125,0.9015511274337769,0.2428448945283889,1.0938433408737185,286.0251159667969,285.1534423828125,293.3022766113281,290.1475830078125,293.3004455566406,297.6678771972656,286.0248107910156,1.0,0.4241847693920135,1.0,1.0,0.0,1.0,-2.354473829269409,2.3544692993164062,4.460785930859856e-06,1.8201651573181152,1.0,1.0,0.0,63.082332611083984,95.0,28348.56640625,-0.0,998.1181640625,1.0,283.1499938964844,285.21661376953125,293.1756896972656,295.0446472167969,293.1499938964844,293.1499938964844,283.1499938964844,24258.978515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289322018623352,1.0,0.0,0.0,3.2806107997894287,3.280629396438598,7.181294563451956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.17431640625,0.0,1080.7691650390625,1895.4371337890625,0.0,1846.1285400390625,0.811215877532959,1.0,0.0,3.0,1.0,0.0
12392460,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.8896855711936951,0.2775995433330536,0.2501634955406189,298.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.013427734375,0.7394388318061829,0.1572629064321518,0.1500422656536102,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.8941915035247803,0.2814616858959198,0.1974568367004394,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.903299868106842,0.2900064587593078,0.2753414809703827,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.8517228364944458,0.243090271949768,1.097055196762085,286.01336669921875,285.1349182128906,293.3794860839844,290.184814453125,293.3776550292969,297.67041015625,286.0133361816406,1.0,0.4344801306724548,1.0,1.0,0.0,1.0,-2.3649280071258545,2.364923477172852,4.500258000916801e-06,1.828176498413086,1.0,1.0,0.0,74.18094635009766,113.0,28813.56640625,-0.0,1053.9442138671875,1.0,283.1499938964844,285.1947021484375,293.2124938964844,295.1097717285156,293.1499938964844,293.1499938964844,283.1499938964844,25590.80078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345188856124878,1.0,0.0,0.0,3.3695034980773926,3.369523048400879,7.575741278742498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.748046875,0.0,1171.021728515625,1895.4371337890625,0.0,1893.08349609375,0.8329600691795349,1.0,0.0,3.0,1.0,0.0
12392520,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.8896855711936951,0.2775995433330536,0.2501634955406189,298.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.013427734375,0.7394388318061829,0.1572629064321518,0.1500422656536102,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.8941915035247803,0.2814616858959198,0.1974568367004394,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.903299868106842,0.2900064587593078,0.2753414809703827,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.8517228364944458,0.243090271949768,1.097055196762085,286.01336669921875,285.1349182128906,293.3794860839844,290.184814453125,293.3776550292969,297.67041015625,286.0133361816406,1.0,0.4344801306724548,1.0,1.0,0.0,1.0,-2.3649280071258545,2.364923477172852,4.500258000916801e-06,1.828176498413086,1.0,1.0,0.0,74.18094635009766,113.0,28813.56640625,-0.0,1053.9442138671875,1.0,283.1499938964844,285.1947021484375,293.2124938964844,295.1097717285156,293.1499938964844,293.1499938964844,283.1499938964844,25590.80078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345188856124878,1.0,0.0,0.0,3.3695034980773926,3.369523048400879,7.575741278742498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.748046875,0.0,1171.021728515625,1895.4371337890625,0.0,1893.08349609375,0.8329600691795349,1.0,0.0,3.0,1.0,0.0
12392580,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.8469743132591248,0.2792742252349853,0.2521897256374359,298.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.006103515625,0.7059156894683838,0.1583680063486099,0.1516206860542297,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.8499115109443665,0.28205606341362,0.1982747614383697,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.8582730889320374,0.2908254563808441,0.2766537368297577,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.8117168545722961,0.2432651072740554,1.1004449129104614,286.0061340332031,285.1163330078125,293.4569396972656,290.2220458984375,293.4551086425781,297.6723022460937,286.0062866210937,1.0,0.446735143661499,1.0,1.0,0.0,1.0,-2.3758890628814697,2.375884532928467,4.541930593404686e-06,1.8366258144378664,1.0,1.0,0.0,88.06317138671875,101.0,29265.533203125,-0.0,1122.0933837890625,1.0,283.1499938964844,285.1770935058594,293.2484436035156,295.173095703125,293.1499938964844,293.1499938964844,283.1499938964844,26853.853515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398301959037781,1.0,0.0,0.0,3.4516541957855225,3.451674699783325,7.949647624627687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.69140625,0.0,1258.7781982421875,1895.4371337890625,0.0,1938.1337890625,0.8530810475349426,1.0,0.0,3.0,1.0,0.0
12392640,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.8469743132591248,0.2792742252349853,0.2521897256374359,298.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.006103515625,0.7059156894683838,0.1583680063486099,0.1516206860542297,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.8499115109443665,0.28205606341362,0.1982747614383697,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.8582730889320374,0.2908254563808441,0.2766537368297577,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.8117168545722961,0.2432651072740554,1.1004449129104614,286.0061340332031,285.1163330078125,293.4569396972656,290.2220458984375,293.4551086425781,297.6723022460937,286.0062866210937,1.0,0.446735143661499,1.0,1.0,0.0,1.0,-2.3758890628814697,2.375884532928467,4.541930593404686e-06,1.8366258144378664,1.0,1.0,0.0,88.06317138671875,101.0,29265.533203125,-0.0,1122.0933837890625,1.0,283.1499938964844,285.1770935058594,293.2484436035156,295.173095703125,293.1499938964844,293.1499938964844,283.1499938964844,26853.853515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398301959037781,1.0,0.0,0.0,3.4516541957855225,3.451674699783325,7.949647624627687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.69140625,0.0,1258.7781982421875,1895.4371337890625,0.0,1938.1337890625,0.8530810475349426,1.0,0.0,3.0,1.0,0.0
12392700,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.8394151926040649,0.2800850868225097,0.2530462145805359,298.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.6991235613822937,0.1589208394289016,0.1522731930017471,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.8417712450027466,0.2823385298252105,0.1985705196857452,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.8499919772148132,0.2912250161170959,0.2771634757518768,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00103759765625,0.8033811450004578,0.2433340400457382,1.1013953685760498,286.0009460449219,285.1070251464844,293.4957275390625,290.2406616210937,293.4939270019531,297.67315673828125,286.00067138671875,1.0,0.4492877125740051,1.0,1.0,0.0,1.0,-2.379815101623535,2.379810571670532,4.5569768190034665e-06,1.839691162109375,1.0,1.0,0.0,91.49585723876952,101.0,29496.732421875,-0.0,1140.408447265625,1.0,283.1499938964844,285.16607666015625,293.2665405273437,295.205322265625,293.1499938964844,293.1499938964844,283.1499938964844,27592.087890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423900365829468,1.0,0.0,0.0,3.498776912689209,3.498798131942749,8.168189538082515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.11474609375,0.0,1311.0406494140625,1895.4371337890625,0.0,1959.984375,0.8618288040161133,1.0,0.0,3.0,1.0,0.0
12392760,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.8375610709190369,0.2808985114097595,0.253812313079834,298.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.6975496411323547,0.1594756990671157,0.1528394967317581,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.8394104838371277,0.2826289534568786,0.1988006085157394,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.8476625084877014,0.2916314005851745,0.2775848805904388,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.8007460832595825,0.243408203125,1.1019142866134644,285.99957275390625,285.09771728515625,293.5345764160156,290.2592468261719,293.5327453613281,297.6741638183594,285.9996032714844,1.0,0.4504064321517944,1.0,1.0,0.0,1.0,-2.3828227519989014,2.3828182220458984,4.568471013044473e-06,1.8420120477676392,1.0,1.0,0.0,92.68649291992188,89.0,29674.23828125,-0.0,1148.63720703125,1.0,283.1499938964844,285.1604919433594,293.2839050292969,295.2342224121094,293.1499938964844,293.1499938964844,283.1499938964844,28068.712890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447977662086487,1.0,0.0,0.0,3.5288665294647217,3.528887987136841,8.309286840813002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.4619140625,0.0,1345.157470703125,1895.4371337890625,0.0,1980.6165771484373,0.8720101118087769,1.0,0.0,3.0,1.0,0.0
12392820,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.8439804911613464,0.2825397551059723,0.2551998794078827,298.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.7037748098373413,0.1605935990810394,0.1538127660751342,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.844889760017395,0.2832468748092651,0.1991620361804962,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.8535001873970032,0.292475551366806,0.2782891392707824,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.8059933185577393,0.2435901015996933,1.1022921800613403,285.99285888671875,285.0790405273437,293.61236572265625,290.2964172363281,293.61053466796875,297.6769104003906,285.992919921875,1.0,0.449329674243927,1.0,1.0,0.0,1.0,-2.387394666671753,2.387389898300171,4.585941496770829e-06,1.845523834228516,1.0,1.0,0.0,90.80519104003906,77.0,30051.84765625,-0.0,1146.1680908203125,1.0,283.1499938964844,285.1444702148437,293.3185729980469,295.29229736328125,293.1499938964844,293.1499938964844,283.1499938964844,29249.9453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492572069168091,1.0,0.0,0.0,3.6023550033569336,3.602377414703369,8.658971637487411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.28955078125,0.0,1430.9586181640625,1895.4371337890625,0.0,2019.028564453125,0.8900392055511475,1.0,0.0,3.0,1.0,0.0
12392880,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.8439804911613464,0.2825397551059723,0.2551998794078827,298.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.7037748098373413,0.1605935990810394,0.1538127660751342,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.844889760017395,0.2832468748092651,0.1991620361804962,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.8535001873970032,0.292475551366806,0.2782891392707824,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.8059933185577393,0.2435901015996933,1.1022921800613403,285.99285888671875,285.0790405273437,293.61236572265625,290.2964172363281,293.61053466796875,297.6769104003906,285.992919921875,1.0,0.449329674243927,1.0,1.0,0.0,1.0,-2.387394666671753,2.387389898300171,4.585941496770829e-06,1.845523834228516,1.0,1.0,0.0,90.80519104003906,77.0,30051.84765625,-0.0,1146.1680908203125,1.0,283.1499938964844,285.1444702148437,293.3185729980469,295.29229736328125,293.1499938964844,293.1499938964844,283.1499938964844,29249.9453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492572069168091,1.0,0.0,0.0,3.6023550033569336,3.602377414703369,8.658971637487411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.28955078125,0.0,1430.9586181640625,1895.4371337890625,0.0,2019.028564453125,0.8900392055511475,1.0,0.0,3.0,1.0,0.0
12392940,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.8614756464958191,0.2841947078704834,0.2564590871334076,298.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.7190755009651184,0.1617235243320465,0.1546465158462524,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.8614473938941956,0.2839158773422241,0.1994483917951584,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.8707563281059265,0.2933646440505981,0.2788850367069244,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.8213161826133728,0.2438252866268158,1.1021875143051147,285.98687744140625,285.0603332519531,293.6902770996094,290.3335266113281,293.6884460449219,297.68072509765625,285.9869689941406,1.0,0.4452711641788482,1.0,1.0,0.0,1.0,-2.390843629837036,2.390838861465454,4.599115072778659e-06,1.8481571674346924,1.0,1.0,0.0,85.07157897949219,65.0,30411.296875,-0.0,1126.7218017578125,1.0,283.1499938964844,285.12945556640625,293.3533630371094,295.3489685058594,293.1499938964844,293.1499938964844,283.1499938964844,30408.16796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753239631652832,1.0,0.0,0.0,3.672984600067138,3.673007726669312,9.001844318845542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.21240234375,0.0,1516.7880859375,1895.4371337890625,0.0,2053.54345703125,0.9073759317398072,1.0,0.0,3.0,1.0,0.0
12393000,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.8614756464958191,0.2841947078704834,0.2564590871334076,298.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.7190755009651184,0.1617235243320465,0.1546465158462524,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.8614473938941956,0.2839158773422241,0.1994483917951584,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.8707563281059265,0.2933646440505981,0.2788850367069244,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.8213161826133728,0.2438252866268158,1.1021875143051147,285.98687744140625,285.0603332519531,293.6902770996094,290.3335266113281,293.6884460449219,297.68072509765625,285.9869689941406,1.0,0.4452711641788482,1.0,1.0,0.0,1.0,-2.390843629837036,2.390838861465454,4.599115072778659e-06,1.8481571674346924,1.0,1.0,0.0,85.07157897949219,65.0,30411.296875,-0.0,1126.7218017578125,1.0,283.1499938964844,285.12945556640625,293.3533630371094,295.3489685058594,293.1499938964844,293.1499938964844,283.1499938964844,30408.16796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753239631652832,1.0,0.0,0.0,3.672984600067138,3.673007726669312,9.001844318845542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.21240234375,0.0,1516.7880859375,1895.4371337890625,0.0,2053.54345703125,0.9073759317398072,1.0,0.0,3.0,1.0,0.0
12393060,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817810058594,0.8910921216011047,0.2858481705188751,0.2576324045658111,298.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98175048828125,0.7418137192726135,0.1628650724887848,0.1553986072540283,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817810058594,0.8900465369224548,0.2846249639987945,0.1996960639953613,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817810058594,0.900173544883728,0.2942932546138763,0.279427021741867,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817810058594,0.8461495637893677,0.2441101521253585,1.101872205734253,285.9817810058594,285.0416259765625,293.7682800292969,290.3705139160156,293.7664489746094,297.6854858398437,285.9819030761719,1.0,0.4393589496612549,1.0,1.0,0.0,1.0,-2.393726825714112,2.3937222957611084,4.610123141901568e-06,1.8503481149673464,1.0,1.0,0.0,76.96822357177734,53.0,30758.728515625,-0.0,1096.9195556640625,1.0,283.1499938964844,285.11541748046875,293.3886413574219,295.40533447265625,293.1499938964844,293.1499938964844,283.1499938964844,31550.53125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568785548210144,1.0,0.0,0.0,3.7413411140441895,3.741365194320679,9.34002230223996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.68798828125,0.0,1603.0595703125,1895.4371337890625,0.0,2085.250732421875,0.9241610169410706,1.0,0.0,3.0,1.0,0.0
12393120,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817810058594,0.8910921216011047,0.2858481705188751,0.2576324045658111,298.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98175048828125,0.7418137192726135,0.1628650724887848,0.1553986072540283,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817810058594,0.8900465369224548,0.2846249639987945,0.1996960639953613,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817810058594,0.900173544883728,0.2942932546138763,0.279427021741867,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817810058594,0.8461495637893677,0.2441101521253585,1.101872205734253,285.9817810058594,285.0416259765625,293.7682800292969,290.3705139160156,293.7664489746094,297.6854858398437,285.9819030761719,1.0,0.4393589496612549,1.0,1.0,0.0,1.0,-2.393726825714112,2.3937222957611084,4.610123141901568e-06,1.8503481149673464,1.0,1.0,0.0,76.96822357177734,53.0,30758.728515625,-0.0,1096.9195556640625,1.0,283.1499938964844,285.11541748046875,293.3886413574219,295.40533447265625,293.1499938964844,293.1499938964844,283.1499938964844,31550.53125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568785548210144,1.0,0.0,0.0,3.7413411140441895,3.741365194320679,9.34002230223996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.68798828125,0.0,1603.0595703125,1895.4371337890625,0.0,2085.250732421875,0.9241610169410706,1.0,0.0,3.0,1.0,0.0
12393180,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97723388671875,0.9283748865127563,0.2871588766574859,0.2585238516330719,298.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97723388671875,0.7694171071052551,0.1637859493494033,0.1559655517339706,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97723388671875,0.9262235164642334,0.28521528840065,0.1998807191848755,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97723388671875,0.9383425712585448,0.2950582206249237,0.2798417210578918,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97723388671875,0.877004086971283,0.2443668991327285,1.101561188697815,285.97723388671875,285.0266418457031,293.8307189941406,290.3999938964844,293.8288879394531,297.6898498535156,285.977294921875,1.0,0.4337673485279083,1.0,1.0,0.0,1.0,-2.395825386047364,2.3958208560943604,4.618136244971538e-06,1.8519387245178225,1.0,1.0,0.0,69.41123962402344,53.0,31039.302734375,-0.0,1068.40966796875,1.0,283.1499938964844,285.1035461425781,293.4173278808594,295.450927734375,293.1499938964844,293.1499938964844,283.1499938964844,32522.25,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596402168273926,1.0,0.0,0.0,3.798518657684326,3.7985434532165527,9.627683539292775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.75390625,0.0,1677.685546875,1895.4371337890625,0.0,2109.41796875,0.9352747201919556,1.0,0.0,3.0,1.0,0.0
12393240,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775390625,0.9406633973121644,0.2874855697154999,0.258740484714508,298.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775085449219,0.7783252000808716,0.1640172004699707,0.1561040729284286,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775390625,0.9383004903793336,0.2853667736053467,0.1999256610870361,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775390625,0.9502727389335632,0.2952529788017273,0.2799435555934906,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775390625,0.886949896812439,0.2444352209568023,1.1014785766601562,285.9775695800781,285.0228881835937,293.8463439941406,290.4073181152344,293.8445129394531,297.6910095214844,285.97772216796875,1.0,0.4322816133499145,1.0,1.0,0.0,1.0,-2.396329164505005,2.396324634552002,4.620059826265788e-06,1.8523199558258057,1.0,1.0,0.0,67.41597747802734,41.0,31097.5703125,-0.0,1060.8184814453125,1.0,283.1499938964844,285.1023254394531,293.42431640625,295.46160888671875,293.1499938964844,293.1499938964844,283.1499938964844,32681.90234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602911591529846,1.0,0.0,0.0,3.807830810546875,3.8078558444976807,9.674946568338785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.89013671875,0.0,1690.0545654296875,1895.4371337890625,0.0,2115.126953125,0.9404920935630798,1.0,0.0,3.0,1.0,0.0
12393300,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.973876953125,0.9740248322486876,0.288294643163681,0.2592748999595642,298.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739685058594,0.8052312731742859,0.1645968854427337,0.1564462631940841,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.973876953125,0.9715313911437988,0.2857480943202972,0.2000385522842407,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.973876953125,0.9817176461219788,0.2957420349121094,0.2801980674266815,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739074707031,0.9179677963256836,0.244609847664833,1.1012768745422363,285.9738464355469,285.0135192871094,293.8853759765625,290.4256896972656,293.883544921875,297.6939697265625,285.9737243652344,1.0,0.4284451901912689,1.0,1.0,0.0,1.0,-2.3975813388824463,2.397576808929444,4.624843768397113e-06,1.853267788887024,1.0,1.0,0.0,62.28092956542969,41.0,31283.166015625,-0.0,1041.2183837890625,1.0,283.1499938964844,285.0935974121094,293.4424743652344,295.49072265625,293.1499938964844,293.1499938964844,283.1499938964844,33380.67578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619544863700867,1.0,0.0,0.0,3.848323106765747,3.848348617553711,9.881806590783526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.90869140625,0.0,1744.5460205078125,1895.4371337890625,0.0,2129.737548828125,0.9476256370544434,1.0,0.0,3.0,1.0,0.0
12393360,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97283935546875,0.9990000128746032,0.2890809178352356,0.2595594227313995,298.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9730224609375,0.8298659324645996,0.1651769876480102,0.156834602355957,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97283935546875,0.9972232580184937,0.2861168384552002,0.200184553861618,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97283935546875,0.9990000128746032,0.2963738739490509,0.2741415500640869,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.972900390625,0.9508975744247437,0.2447734922170639,1.1012946367263794,285.9728088378906,285.004150390625,293.9244079589844,290.4440002441406,293.9225769042969,297.6974182128906,285.9718933105469,1.0,0.4241394996643066,1.0,1.0,0.0,1.0,-2.3913121223449707,2.391307592391968,4.601462933351286e-06,1.848815441131592,1.0,1.0,0.0,58.04419708251953,61.0,31376.54296875,-0.0,1017.1240844726562,1.0,283.1499938964844,285.0879821777344,293.4601135253906,295.5171813964844,293.1499938964844,293.1499938964844,283.04998779296875,33804.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635402679443359,1.0,0.0,0.0,3.8726861476898193,3.8727118968963614,1.00073214071017e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.12548828125,0.0,1777.889404296875,1895.4371337890625,0.0,2143.696044921875,0.9554253220558168,1.0,0.0,3.0,1.0,0.0
12393420,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002990722656,0.9990000128746032,0.2910109460353851,0.260029137134552,298.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999938964844,0.8318922519683838,0.1663292199373245,0.1579229235649109,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002685546875,0.9980639815330504,0.2868162989616394,0.200699508190155,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002990722656,0.9990000128746032,0.2986812889575958,0.2738806307315826,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90020751953125,0.9515693783760072,0.2450001686811447,1.102394700050354,285.9003601074219,284.98541259765625,294.00244140625,290.4804382324219,294.0006408691406,297.69110107421875,285.901123046875,1.0,0.4256354570388794,1.0,1.0,0.0,1.0,-2.3947887420654297,2.3947842121124268,4.6135037337080576e-06,1.85079026222229,1.0,1.0,0.0,58.08759307861328,81.0,32059.189453125,-0.0,1021.0686645507812,1.0,283.0520935058594,285.0038146972656,293.5115661621094,295.6155090332031,293.1499938964844,293.1499938964844,282.75,34746.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77118980884552,1.0,0.0,0.0,3.926260948181152,3.926287651062012,1.0286120186719927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.8095703125,0.0,1852.701416015625,1895.4371337890625,0.0,2211.411376953125,0.9665024280548096,1.0,0.0,3.0,1.0,0.0
12393480,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002990722656,0.9990000128746032,0.2910109460353851,0.260029137134552,298.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999938964844,0.8318922519683838,0.1663292199373245,0.1579229235649109,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002685546875,0.9980639815330504,0.2868162989616394,0.200699508190155,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002990722656,0.9990000128746032,0.2986812889575958,0.2738806307315826,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90020751953125,0.9515693783760072,0.2450001686811447,1.102394700050354,285.9003601074219,284.98541259765625,294.00244140625,290.4804382324219,294.0006408691406,297.69110107421875,285.901123046875,1.0,0.4256354570388794,1.0,1.0,0.0,1.0,-2.3947887420654297,2.3947842121124268,4.6135037337080576e-06,1.85079026222229,1.0,1.0,0.0,58.08759307861328,81.0,32059.189453125,-0.0,1021.0686645507812,1.0,283.0520935058594,285.0038146972656,293.5115661621094,295.6155090332031,293.1499938964844,293.1499938964844,282.75,34746.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77118980884552,1.0,0.0,0.0,3.926260948181152,3.926287651062012,1.0286120186719927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.8095703125,0.0,1852.701416015625,1895.4371337890625,0.0,2211.411376953125,0.9665024280548096,1.0,0.0,3.0,1.0,0.0
