time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393540,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7219543457031,0.9615312814712524,0.2910372614860534,0.2622358202934265,298.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226867675781,0.7962750792503357,0.167447492480278,0.159254252910614,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7219543457031,0.9564645886421204,0.286592960357666,0.2009159475564956,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.721923828125,0.969797432422638,0.2984150350093841,0.2832754254341125,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221069335937,0.9017201066017152,0.2446748614311218,1.1031240224838257,285.7217712402344,284.9667053222656,294.0804443359375,290.5166320800781,294.0786437988281,297.7004699707031,285.7204895019531,1.0,0.4337964057922363,1.0,1.0,0.0,1.0,-2.4114835262298584,2.4114789962768555,4.67834161099745e-06,1.863906741142273,1.0,1.0,0.0,65.28137969970703,101.0,33639.640625,-0.0,1068.811279296875,1.0,282.75604248046875,284.7914428710937,293.5916748046875,295.81597900390625,293.1499938964844,293.1499938964844,282.45001220703125,35251.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901305556297302,1.0,0.0,0.0,3.9546847343444815,3.954711675643921,1.0435589956614422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.54736328125,0.0,1893.230712890625,1895.4371337890625,0.0,2381.555419921875,0.9732646346092224,1.0,0.0,3.0,1.0,0.0
12393600,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7219543457031,0.9615312814712524,0.2910372614860534,0.2622358202934265,298.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226867675781,0.7962750792503357,0.167447492480278,0.159254252910614,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7219543457031,0.9564645886421204,0.286592960357666,0.2009159475564956,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.721923828125,0.969797432422638,0.2984150350093841,0.2832754254341125,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221069335937,0.9017201066017152,0.2446748614311218,1.1031240224838257,285.7217712402344,284.9667053222656,294.0804443359375,290.5166320800781,294.0786437988281,297.7004699707031,285.7204895019531,1.0,0.4337964057922363,1.0,1.0,0.0,1.0,-2.4114835262298584,2.4114789962768555,4.67834161099745e-06,1.863906741142273,1.0,1.0,0.0,65.28137969970703,101.0,33639.640625,-0.0,1068.811279296875,1.0,282.75604248046875,284.7914428710937,293.5916748046875,295.81597900390625,293.1499938964844,293.1499938964844,282.45001220703125,35251.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901305556297302,1.0,0.0,0.0,3.9546847343444815,3.954711675643921,1.0435589956614422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.54736328125,0.0,1893.230712890625,1895.4371337890625,0.0,2381.555419921875,0.9732646346092224,1.0,0.0,3.0,1.0,0.0
12393660,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242004394531,0.8902047872543335,0.2905125916004181,0.2623903453350067,298.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5249328613281,0.7448722720146179,0.1685077548027038,0.1608189195394516,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242004394531,0.8852956891059875,0.2857170104980469,0.2008126080036163,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.524169921875,0.8974236249923706,0.2973858118057251,0.2828855514526367,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243530273437,0.8404282331466675,0.2436023354530334,1.101669430732727,285.5240173339844,284.95001220703125,294.1583557128906,290.5525817871094,294.15655517578125,297.7073974609375,285.5227966308594,1.0,0.4445826411247253,1.0,1.0,0.0,1.0,-2.4112110137939453,2.4112064838409424,4.67734162157285e-06,1.8637259006500244,1.0,1.0,0.0,79.2054672241211,119.0,35036.34765625,-0.0,1125.7166748046875,1.0,282.4559631347656,284.5666198730469,293.6289978027344,295.9494934082031,293.1499938964844,293.1499938964844,282.1499938964844,35553.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090137839317322,1.0,0.0,0.0,3.971624135971069,3.971651315689087,1.052518086908094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.7509765625,0.0,1917.6634521484373,1895.4371337890625,0.0,2554.114501953125,0.977294147014618,1.0,0.0,3.0,1.0,0.0
12393720,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242004394531,0.8902047872543335,0.2905125916004181,0.2623903453350067,298.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5249328613281,0.7448722720146179,0.1685077548027038,0.1608189195394516,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242004394531,0.8852956891059875,0.2857170104980469,0.2008126080036163,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.524169921875,0.8974236249923706,0.2973858118057251,0.2828855514526367,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243530273437,0.8404282331466675,0.2436023354530334,1.101669430732727,285.5240173339844,284.95001220703125,294.1583557128906,290.5525817871094,294.15655517578125,297.7073974609375,285.5227966308594,1.0,0.4445826411247253,1.0,1.0,0.0,1.0,-2.4112110137939453,2.4112064838409424,4.67734162157285e-06,1.8637259006500244,1.0,1.0,0.0,79.2054672241211,119.0,35036.34765625,-0.0,1125.7166748046875,1.0,282.4559631347656,284.5666198730469,293.6289978027344,295.9494934082031,293.1499938964844,293.1499938964844,282.1499938964844,35553.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090137839317322,1.0,0.0,0.0,3.971624135971069,3.971651315689087,1.052518086908094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.7509765625,0.0,1917.6634521484373,1895.4371337890625,0.0,2554.114501953125,0.977294147014618,1.0,0.0,3.0,1.0,0.0
12393780,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32574462890625,0.8421137928962708,0.289587914943695,0.2622529566287994,298.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3264465332031,0.7087965607643127,0.1695228815078735,0.1624237447977066,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32574462890625,0.8375045657157898,0.2844287753105163,0.2004504650831222,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3257141113281,0.8481736183166504,0.2962069511413574,0.2824521660804748,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.325927734375,0.7955947518348694,0.2420637458562851,1.0982716083526611,285.3255615234375,284.95001220703125,294.23614501953125,290.58819580078125,294.234375,297.7090148925781,285.3243103027344,1.0,0.456256240606308,1.0,1.0,0.0,1.0,-2.4079384803771973,2.4079337120056152,4.664626430894714e-06,1.861171007156372,1.0,1.0,0.0,95.2036361694336,107.0,36381.31640625,-0.0,1187.654296875,1.0,282.1558837890625,284.3418884277344,293.65216064453125,296.05645751953125,293.1499938964844,293.1499938964844,281.8500061035156,35734.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249132037162781,1.0,0.0,0.0,3.981703281402588,3.9817304611206055,1.0578669389360584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.78759765625,0.0,1932.300537109375,1895.4371337890625,0.0,2701.1455078125,0.9796915054321288,1.0,0.0,3.0,1.0,0.0
12393840,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32574462890625,0.8421137928962708,0.289587914943695,0.2622529566287994,298.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3264465332031,0.7087965607643127,0.1695228815078735,0.1624237447977066,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32574462890625,0.8375045657157898,0.2844287753105163,0.2004504650831222,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3257141113281,0.8481736183166504,0.2962069511413574,0.2824521660804748,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.325927734375,0.7955947518348694,0.2420637458562851,1.0982716083526611,285.3255615234375,284.95001220703125,294.23614501953125,290.58819580078125,294.234375,297.7090148925781,285.3243103027344,1.0,0.456256240606308,1.0,1.0,0.0,1.0,-2.4079384803771973,2.4079337120056152,4.664626430894714e-06,1.861171007156372,1.0,1.0,0.0,95.2036361694336,107.0,36381.31640625,-0.0,1187.654296875,1.0,282.1558837890625,284.3418884277344,293.65216064453125,296.05645751953125,293.1499938964844,293.1499938964844,281.8500061035156,35734.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249132037162781,1.0,0.0,0.0,3.981703281402588,3.9817304611206055,1.0578669389360584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.78759765625,0.0,1932.300537109375,1895.4371337890625,0.0,2701.1455078125,0.9796915054321288,1.0,0.0,3.0,1.0,0.0
12393900,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17803955078125,0.8322868943214417,0.2890279591083526,0.2619684934616089,298.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18377685546875,0.700750470161438,0.1700186878442764,0.1630656272172927,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781616210937,0.8276200890541077,0.2836954891681671,0.2001000046730041,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778564453125,0.8380767703056335,0.2955682575702667,0.2820547223091125,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795654296875,0.7850242853164673,0.2411902695894241,1.0953729152679443,285.1766052246094,284.95001220703125,294.2749938964844,290.6058959960937,294.273193359375,297.7063903808594,285.1647033691406,1.0,0.4582628905773163,1.0,1.0,0.0,1.0,-2.403991460800171,2.403986930847168,4.649411948776105e-06,1.858141303062439,1.0,1.0,0.0,99.3589324951172,107.0,37518.57421875,-0.0,1200.112548828125,1.0,281.89306640625,284.1602478027344,293.6913452148437,296.2123107910156,293.1499938964844,293.1499938964844,281.8500061035156,35795.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345392346382141,1.0,0.0,0.0,3.985086679458618,3.985113859176636,1.0596654647088144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.8935546875,0.0,1937.23046875,1895.4371337890625,0.0,2790.740478515625,0.9804962277412416,1.0,0.0,3.0,1.0,0.0
12393960,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.8276007175445557,0.2883753478527069,0.261460542678833,298.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.6975512504577637,0.1705071926116943,0.1636085510253906,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.8228105306625366,0.2828845679759979,0.1995971053838729,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.8332985043525696,0.2948670089244842,0.2814741134643554,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.779762327671051,0.2402538061141967,1.0915861129760742,285.12274169921875,284.95001220703125,294.3138122558594,290.6234741210937,294.3119812011719,297.7005615234375,285.1211853027344,1.0,0.4586881399154663,1.0,1.0,0.0,1.0,-2.398184537887573,2.3981800079345703,4.626989266398596e-06,1.8536386489868164,1.0,1.0,0.0,101.18726348876952,95.0,37639.375,-0.0,1200.8551025390625,1.0,281.8557434082031,284.11407470703125,293.6764831542969,296.1578369140625,293.1499938964844,293.1499938964844,281.54998779296875,35842.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384723663330078,1.0,0.0,0.0,3.98769474029541,3.987721920013428,1.061052898876369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.04052734375,0.0,1941.036376953125,1895.4371337890625,0.0,2827.446044921875,0.981116533279419,1.0,0.0,3.0,1.0,0.0
12394020,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8274847865104675,0.2869907319545746,0.2602390348911285,297.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.6999573707580566,0.1714764535427093,0.1645067036151886,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8223999738693237,0.281208872795105,0.1984363794326782,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8331419825553894,0.2934222519397735,0.2801166176795959,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7787986397743225,0.238342672586441,1.0830366611480713,284.9158020019531,284.95001220703125,294.3912353515625,290.65838623046875,294.3894348144531,297.6900939941406,284.9140625,1.0,0.4559395015239715,1.0,1.0,0.0,1.0,-2.3845021724700928,2.38449764251709,4.574340437102364e-06,1.8430073261260984,0.9991380572319032,0.9991380572319032,0.0,100.22135162353516,83.0,38827.18359375,-0.0,1181.14501953125,1.0,281.5558166503906,283.8836975097656,293.7031555175781,296.257080078125,293.1499938964844,293.1499938964844,281.25,35930.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503552675247192,1.0,0.0,0.0,3.990708112716675,3.990735530853272,1.0626571338434587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.6953125,0.0,1945.7159423828125,1895.4371337890625,0.0,2938.5986328125,0.9818475246429444,1.0,0.0,3.0,1.0,0.0
12394080,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8274847865104675,0.2869907319545746,0.2602390348911285,297.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.6999573707580566,0.1714764535427093,0.1645067036151886,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8223999738693237,0.281208872795105,0.1984363794326782,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8331419825553894,0.2934222519397735,0.2801166176795959,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7787986397743225,0.238342672586441,1.0830366611480713,284.9158020019531,284.95001220703125,294.3912353515625,290.65838623046875,294.3894348144531,297.6900939941406,284.9140625,1.0,0.4559395015239715,1.0,1.0,0.0,1.0,-2.3845021724700928,2.38449764251709,4.574340437102364e-06,1.8430073261260984,0.9991380572319032,0.9991380572319032,0.0,100.22135162353516,83.0,38827.18359375,-0.0,1181.14501953125,1.0,281.5558166503906,283.8836975097656,293.7031555175781,296.257080078125,293.1499938964844,293.1499938964844,281.25,35930.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503552675247192,1.0,0.0,0.0,3.990708112716675,3.990735530853272,1.0626571338434587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.6953125,0.0,1945.7159423828125,1895.4371337890625,0.0,2938.5986328125,0.9818475246429444,1.0,0.0,3.0,1.0,0.0
12394140,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.835772693157196,0.2854619324207306,0.2587340176105499,297.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70806884765625,0.7104224562644958,0.17243692278862,0.1652367711067199,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.707275390625,0.8303665518760681,0.279441773891449,0.1970898658037185,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.8415663242340088,0.2918898165225982,0.278515100479126,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074890136719,0.7865245342254639,0.2363671213388443,1.0734175443649292,284.70703125,284.95001220703125,294.4684753417969,290.69293212890625,294.4666442871094,297.68084716796875,284.7052917480469,1.0,0.4498868584632873,1.0,1.0,0.0,1.0,-2.368475437164306,2.368470907211304,4.513050953391939e-06,1.8305444717407229,0.9941904544830322,0.9941904544830322,0.0,95.16156768798828,71.0,39952.0234375,-0.0,1142.4581298828125,1.0,281.2558288574219,283.6527709960937,293.7318420410156,296.35479736328125,293.1499938964844,293.1499938964844,280.95001220703125,36096.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610543012619019,1.0,0.0,0.0,3.987756729125977,3.987784147262573,1.061085981746146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.1552734375,0.0,1943.19775390625,1895.4371337890625,0.0,3038.89306640625,0.9812737107276917,1.0,0.0,3.0,1.0,0.0
12394200,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.835772693157196,0.2854619324207306,0.2587340176105499,297.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70806884765625,0.7104224562644958,0.17243692278862,0.1652367711067199,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.707275390625,0.8303665518760681,0.279441773891449,0.1970898658037185,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.8415663242340088,0.2918898165225982,0.278515100479126,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074890136719,0.7865245342254639,0.2363671213388443,1.0734175443649292,284.70703125,284.95001220703125,294.4684753417969,290.69293212890625,294.4666442871094,297.68084716796875,284.7052917480469,1.0,0.4498868584632873,1.0,1.0,0.0,1.0,-2.368475437164306,2.368470907211304,4.513050953391939e-06,1.8305444717407229,0.9941904544830322,0.9941904544830322,0.0,95.16156768798828,71.0,39952.0234375,-0.0,1142.4581298828125,1.0,281.2558288574219,283.6527709960937,293.7318420410156,296.35479736328125,293.1499938964844,293.1499938964844,280.95001220703125,36096.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610543012619019,1.0,0.0,0.0,3.987756729125977,3.987784147262573,1.061085981746146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.1552734375,0.0,1943.19775390625,1895.4371337890625,0.0,3038.89306640625,0.9812737107276917,1.0,0.0,3.0,1.0,0.0
12394260,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.498291015625,0.8512263298034668,0.2838005125522613,0.2570167183876037,297.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.49908447265625,0.7261256575584412,0.1733908653259277,0.1658637225627899,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.498291015625,0.8453314900398254,0.2776011228561401,0.1956184059381485,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4982604980469,0.8574112057685852,0.2902787923812866,0.2767412662506103,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49853515625,0.8014293909072876,0.2343435883522033,1.063110589981079,284.4980773925781,284.95001220703125,294.5454406738281,290.7270202636719,294.5436096191406,297.6728210449219,284.4963684082031,1.0,0.4417151212692261,1.0,1.0,0.0,1.0,-2.3508858680725098,2.350881576538086,4.446271304914262e-06,1.8168601989746087,0.9864546060562134,0.9864546060562134,0.0,87.60920715332031,59.0,41017.59375,-0.0,1092.5523681640625,1.0,280.9558410644531,283.42266845703125,293.76129150390625,296.4501037597656,293.1499938964844,293.1499938964844,280.6499938964844,36286.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708000779151917,1.0,0.0,0.0,3.977882862091065,3.977910280227661,1.0558379699432408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.34033203125,0.0,1931.802001953125,1895.4371337890625,0.0,3130.315673828125,0.9791504740715028,1.0,0.0,3.0,1.0,0.0
12394320,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.498291015625,0.8512263298034668,0.2838005125522613,0.2570167183876037,297.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.49908447265625,0.7261256575584412,0.1733908653259277,0.1658637225627899,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.498291015625,0.8453314900398254,0.2776011228561401,0.1956184059381485,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4982604980469,0.8574112057685852,0.2902787923812866,0.2767412662506103,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49853515625,0.8014293909072876,0.2343435883522033,1.063110589981079,284.4980773925781,284.95001220703125,294.5454406738281,290.7270202636719,294.5436096191406,297.6728210449219,284.4963684082031,1.0,0.4417151212692261,1.0,1.0,0.0,1.0,-2.3508858680725098,2.350881576538086,4.446271304914262e-06,1.8168601989746087,0.9864546060562134,0.9864546060562134,0.0,87.60920715332031,59.0,41017.59375,-0.0,1092.5523681640625,1.0,280.9558410644531,283.42266845703125,293.76129150390625,296.4501037597656,293.1499938964844,293.1499938964844,280.6499938964844,36286.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708000779151917,1.0,0.0,0.0,3.977882862091065,3.977910280227661,1.0558379699432408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.34033203125,0.0,1931.802001953125,1895.4371337890625,0.0,3130.315673828125,0.9791504740715028,1.0,0.0,3.0,1.0,0.0
12394380,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2953491210937,0.8717169165611267,0.2821628153324127,0.2553445696830749,297.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.7447397708892822,0.1742248833179474,0.1663619130849838,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29541015625,0.8652798533439636,0.2759140133857727,0.1942533403635025,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2953186035156,0.8784512877464294,0.2887882888317108,0.2750785946846008,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2957763671875,0.8199751377105713,0.2325275689363479,1.0536935329437256,284.2950134277344,284.95001220703125,294.6129150390625,290.7566223144531,294.611083984375,297.6665954589844,284.2922058105469,1.0,0.433348149061203,1.0,1.0,0.0,1.0,-2.334527015686035,2.334522485733032,4.384630756248953e-06,1.8041332960128784,0.9770696759223938,0.9770696759223938,0.0,79.6908950805664,59.0,42033.1015625,-0.0,1043.213134765625,1.0,280.6595764160156,283.198486328125,293.7955322265625,296.5560302734375,293.1499938964844,293.1499938964844,280.6499938964844,36483.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797431588172913,1.0,0.0,0.0,3.962633609771729,3.962660789489746,1.0477582463863655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.11767578125,0.0,1913.524169921875,1895.4371337890625,0.0,3214.17333984375,0.9758155345916748,1.0,0.0,3.0,1.0,0.0
12394440,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2901306152344,0.8750831484794617,0.2819484770298004,0.2550939917564392,297.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2908630371094,0.7477660179138184,0.174339085817337,0.1664268970489502,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2901306152344,0.868579089641571,0.2756964862346649,0.194057896733284,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.29010009765625,0.8819059729576111,0.2885951399803161,0.2748394310474396,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2903747558594,0.82283616065979,0.2322899550199508,1.0523681640625,284.2899169921875,284.95001220703125,294.6221008300781,290.7606201171875,294.6202697753906,297.6659545898437,284.28826904296875,1.0,0.4321390390396118,1.0,1.0,0.0,1.0,-2.3321895599365234,2.3321850299835205,4.37585185864009e-06,1.8023101091384888,0.975949227809906,0.975949227809906,0.0,78.5514907836914,47.0,42024.359375,-0.0,1036.185546875,1.0,280.65594482421875,283.1944274902344,293.7909240722656,296.5423583984375,293.1499938964844,293.1499938964844,280.3500061035156,36501.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797110915184021,1.0,0.0,0.0,3.960157632827759,3.960185050964356,1.0464493698236763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.779296875,0.0,1910.458984375,1895.4371337890625,0.0,3213.873046875,0.9752718210220336,1.0,0.0,3.0,1.0,0.0
12394500,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1395263671875,0.8913070559501648,0.2809745371341705,0.254089891910553,297.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14483642578125,0.7623238563537598,0.174812376499176,0.1666925996541977,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1397399902344,0.8845381140708923,0.2747418284416199,0.1932752281427383,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.13934326171875,0.8984708189964294,0.2877453565597534,0.2738781869411468,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1413269042969,0.8364394903182983,0.2312696427106857,1.046999216079712,284.1380310058594,284.95001220703125,294.6603088378906,290.7772521972656,294.6584777832031,297.66314697265625,284.1253967285156,1.0,0.4269744753837585,1.0,1.0,0.0,1.0,-2.3227579593658447,2.322753667831421,4.34054300058051e-06,1.7949650287628174,0.9690858125686646,0.9690858125686646,0.0,73.62300109863281,47.0,42979.875,-0.0,1006.6557006835938,1.0,280.3937072753906,283.0126037597656,293.8311767578125,296.69244384765625,293.1499938964844,293.1499938964844,280.3500061035156,36628.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886311411857605,1.0,0.0,0.0,3.9481821060180655,3.948209285736084,1.0401300869489203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.8212890625,0.0,1895.9874267578125,1895.4371337890625,0.0,3275.696044921875,0.9726160764694214,1.0,0.0,3.0,1.0,0.0
12394560,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0836181640625,0.9109477400779724,0.2799175083637237,0.252963662147522,297.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08428955078125,0.7800394892692566,0.1752820611000061,0.1669499576091766,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0836486816406,0.9036820530891418,0.2737373411655426,0.1924320012331009,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0835876464844,0.919274628162384,0.2868460714817047,0.2728393375873565,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0838317871094,0.852933406829834,0.2302147001028061,1.041362166404724,284.0834350585937,284.95001220703125,294.6984558105469,290.79376220703125,294.69659423828125,297.660400390625,284.0819091796875,1.0,0.4215894043445587,1.0,1.0,0.0,1.0,-2.3126821517944336,2.3126778602600098,4.3029995140386745e-06,1.7871242761611938,0.9627050757408142,0.9627050757408142,0.0,68.58454895019531,35.0,42971.171875,-0.0,976.2559814453124,1.0,280.3559875488281,282.968994140625,293.82049560546875,296.63116455078125,293.1499938964844,293.1499938964844,280.04998779296875,36748.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878539800643921,1.0,0.0,0.0,3.93343186378479,3.933458805084229,1.0323727792638238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.64794921875,0.0,1877.9881591796875,1895.4371337890625,0.0,3290.132568359375,0.9693864583969116,1.0,0.0,3.0,1.0,0.0
12394620,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8805847167969,0.9697757363319396,0.2777658700942993,0.2506930530071258,297.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8812255859375,0.8282173275947571,0.1762199848890304,0.1674468219280243,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.880615234375,0.9626944661140442,0.2717371582984924,0.1907583177089691,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88055419921875,0.9775483012199402,0.2850402295589447,0.2707612514495849,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807983398437,0.9023388028144836,0.2281186580657959,1.0301553010940552,283.8804016113281,284.95001220703125,294.7744140625,290.8263854980469,294.7725830078125,297.6561279296875,283.8790283203125,1.0,0.4103285372257232,1.0,1.0,0.0,1.0,-2.2925827503204346,2.2925784587860107,4.2286010284442455e-06,1.771472454071045,0.9467787146568298,0.9467787146568298,0.0,58.06504821777344,53.0,43853.9765625,-0.0,914.543212890625,1.0,280.0562744140625,282.7481689453125,293.8495178222656,296.71588134765625,293.1499938964844,293.1499938964844,279.75,37034.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895238995552063,1.0,0.0,0.0,3.8962361812591553,3.896262884140015,1.012940288092068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.599609375,0.0,1833.0245361328125,1895.4371337890625,0.0,3359.16552734375,0.9611759185791016,1.0,0.0,3.0,1.0,0.0
12394680,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8805847167969,0.9697757363319396,0.2777658700942993,0.2506930530071258,297.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8812255859375,0.8282173275947571,0.1762199848890304,0.1674468219280243,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.880615234375,0.9626944661140442,0.2717371582984924,0.1907583177089691,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88055419921875,0.9775483012199402,0.2850402295589447,0.2707612514495849,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807983398437,0.9023388028144836,0.2281186580657959,1.0301553010940552,283.8804016113281,284.95001220703125,294.7744140625,290.8263854980469,294.7725830078125,297.6561279296875,283.8790283203125,1.0,0.4103285372257232,1.0,1.0,0.0,1.0,-2.2925827503204346,2.2925784587860107,4.2286010284442455e-06,1.771472454071045,0.9467787146568298,0.9467787146568298,0.0,58.06504821777344,53.0,43853.9765625,-0.0,914.543212890625,1.0,280.0562744140625,282.7481689453125,293.8495178222656,296.71588134765625,293.1499938964844,293.1499938964844,279.75,37034.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895238995552063,1.0,0.0,0.0,3.8962361812591553,3.896262884140015,1.012940288092068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.599609375,0.0,1833.0245361328125,1895.4371337890625,0.0,3359.16552734375,0.9611759185791016,1.0,0.0,3.0,1.0,0.0
12394740,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.9668430685997008,0.2754897773265838,0.2486938536167144,297.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68603515625,0.8292677402496338,0.1771502941846847,0.1683309376239776,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68560791015625,0.9598212242126464,0.2696799635887146,0.1893432289361953,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.975252628326416,0.2831660211086273,0.2690200805664062,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.68572998046875,0.8991128206253052,0.2259825617074966,1.0206832885742188,283.6854553222656,284.95001220703125,294.8500061035156,290.8584289550781,294.84814453125,297.6520080566406,283.6846618652344,1.0,0.4084884524345398,1.0,1.0,0.0,1.0,-2.276069641113281,2.2760653495788574,4.167879524175078e-06,1.7585502862930298,0.928303599357605,0.928303599357605,0.0,57.618953704833984,71.0,44721.71484375,-0.0,896.4044799804688,1.0,279.75653076171875,282.5362854003906,293.878662109375,296.7985534667969,293.1499938964844,293.1499938964844,279.45001220703125,37367.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901970148086548,1.0,0.0,0.0,3.846774101257324,3.8468003273010254,9.873853059616522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.576171875,0.0,1774.0931396484375,1895.4371337890625,0.0,3421.942138671875,0.9502546787261964,1.0,0.0,3.0,1.0,0.0
12394800,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.9668430685997008,0.2754897773265838,0.2486938536167144,297.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68603515625,0.8292677402496338,0.1771502941846847,0.1683309376239776,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68560791015625,0.9598212242126464,0.2696799635887146,0.1893432289361953,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.975252628326416,0.2831660211086273,0.2690200805664062,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.68572998046875,0.8991128206253052,0.2259825617074966,1.0206832885742188,283.6854553222656,284.95001220703125,294.8500061035156,290.8584289550781,294.84814453125,297.6520080566406,283.6846618652344,1.0,0.4084884524345398,1.0,1.0,0.0,1.0,-2.276069641113281,2.2760653495788574,4.167879524175078e-06,1.7585502862930298,0.928303599357605,0.928303599357605,0.0,57.618953704833984,71.0,44721.71484375,-0.0,896.4044799804688,1.0,279.75653076171875,282.5362854003906,293.878662109375,296.7985534667969,293.1499938964844,293.1499938964844,279.45001220703125,37367.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901970148086548,1.0,0.0,0.0,3.846774101257324,3.8468003273010254,9.873853059616522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.576171875,0.0,1774.0931396484375,1895.4371337890625,0.0,3421.942138671875,0.9502546787261964,1.0,0.0,3.0,1.0,0.0
12394860,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.50274658203125,0.923961102962494,0.2732723653316498,0.2469891309738159,297.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.50341796875,0.8004249930381775,0.1779803186655044,0.1693584024906158,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5027770996094,0.9166254997253418,0.2677178978919983,0.1881820559501648,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5027160644531,0.934253752231598,0.2813665568828583,0.2676014006137848,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50299072265625,0.8622859716415405,0.2239623069763183,1.0129271745681765,283.5025634765625,284.95001220703125,294.918212890625,290.8874816894531,294.9163513183594,297.64794921875,283.5013122558594,1.0,0.4115646481513977,1.0,1.0,0.0,1.0,-2.2628395557403564,2.262835502624512,4.119618097320199e-06,1.7482272386550903,0.9092912673950196,0.9092912673950196,0.0,63.27237319946289,71.0,45570.71875,-0.0,905.2142944335938,1.0,279.4599304199219,282.3358459472656,293.9115905761719,296.89166259765625,293.1499938964844,293.1499938964844,279.45001220703125,37726.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084308743476868,1.0,0.0,0.0,3.78957462310791,3.789600372314453,9.582397524354749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.623046875,0.0,1707.4759521484375,1895.4371337890625,0.0,3482.0361328125,0.9376384615898132,1.0,0.0,3.0,1.0,0.0
12394920,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5012512207031,0.9185001254081726,0.2730516493320465,0.2468084245920181,297.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.50152587890625,0.7966212034225464,0.1780667901039123,0.1694738566875457,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5012512207031,0.9113661646842957,0.2675217986106872,0.188061386346817,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.501220703125,0.9287782311439514,0.2811857163906097,0.2674541473388672,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5013427734375,0.8579334020614624,0.2237564623355865,1.0121276378631592,283.50115966796875,284.95001220703125,294.92529296875,290.8905639648437,294.9234313964844,297.6476135253906,283.5008544921875,1.0,0.4120769202709198,1.0,1.0,0.0,1.0,-2.2614786624908447,2.261474609375,4.114665443921695e-06,1.7471625804901123,0.9074504971504213,0.9074504971504213,0.0,64.09809875488281,89.0,45553.51953125,-0.0,907.0545043945312,1.0,279.4570007324219,282.3355407714844,293.90850830078125,296.8805236816406,293.1499938964844,293.1499938964844,279.1499938964844,37754.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908208429813385,1.0,0.0,0.0,3.7830097675323486,3.783035516738892,9.54922711571271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.53076171875,0.0,1699.849365234375,1895.4371337890625,0.0,3479.969970703125,0.9361905455589294,1.0,0.0,3.0,1.0,0.0
12394980,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3284606933594,0.8673398494720459,0.2704922258853912,0.2449606209993362,297.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3285827636719,0.7574435472488403,0.1789696365594864,0.1707694381475448,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3284606933594,0.8617292046546936,0.2652846276760101,0.1868416517972946,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3284606933594,0.8763124942779541,0.27911576628685,0.2659643590450287,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3284912109375,0.8143303394317627,0.221451386809349,1.003981113433838,283.3284606933594,284.95001220703125,295.0004577636719,290.9233703613281,294.99859619140625,297.64306640625,283.3287658691406,1.0,0.4191435277462005,1.0,1.0,0.0,1.0,-2.247774600982666,2.2477705478668213,4.065032953803893e-06,1.7364764213562012,0.8843787908554077,0.8843787908554077,0.0,74.80854797363281,107.0,46327.14453125,-0.0,934.623779296875,1.0,279.157470703125,282.147705078125,293.9389038085937,296.9599304199219,293.1499938964844,293.1499938964844,279.45001220703125,38199.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139039516448976,1.0,0.0,0.0,3.702605962753296,3.7026309967041016,9.147623813987592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.77197265625,0.0,1609.1844482421875,1895.4371337890625,0.0,3532.798095703125,0.918498694896698,1.0,0.0,3.0,1.0,0.0
12395040,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3284606933594,0.8673398494720459,0.2704922258853912,0.2449606209993362,297.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3285827636719,0.7574435472488403,0.1789696365594864,0.1707694381475448,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3284606933594,0.8617292046546936,0.2652846276760101,0.1868416517972946,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3284606933594,0.8763124942779541,0.27911576628685,0.2659643590450287,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3284912109375,0.8143303394317627,0.221451386809349,1.003981113433838,283.3284606933594,284.95001220703125,295.0004577636719,290.9233703613281,294.99859619140625,297.64306640625,283.3287658691406,1.0,0.4191435277462005,1.0,1.0,0.0,1.0,-2.247774600982666,2.2477705478668213,4.065032953803893e-06,1.7364764213562012,0.8843787908554077,0.8843787908554077,0.0,74.80854797363281,107.0,46327.14453125,-0.0,934.623779296875,1.0,279.157470703125,282.147705078125,293.9389038085937,296.9599304199219,293.1499938964844,293.1499938964844,279.45001220703125,38199.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139039516448976,1.0,0.0,0.0,3.702605962753296,3.7026309967041016,9.147623813987592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.77197265625,0.0,1609.1844482421875,1895.4371337890625,0.0,3532.798095703125,0.918498694896698,1.0,0.0,3.0,1.0,0.0
12395100,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4816589355469,0.8460128307342529,0.2696672677993774,0.2442033737897873,297.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4764099121094,0.7409138679504395,0.1794392317533493,0.1714575439691543,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4814758300781,0.8408976793289185,0.2645226120948791,0.1863405108451843,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4819641113281,0.8546057939529419,0.2783961892127991,0.2653480768203735,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4794006347656,0.7935592532157898,0.2205541580915451,1.0004291534423828,283.4835510253906,284.95001220703125,295.0379943847656,290.9400329589844,295.0361328125,297.6429138183594,283.4996337890625,1.0,0.4235880076885223,1.0,1.0,0.0,1.0,-2.2420780658721924,2.242074012756348,4.044408797199139e-06,1.7319839000701904,0.8760589957237244,0.8760589957237244,0.0,81.13642883300781,107.0,45277.6875,-0.0,953.1450805664062,1.0,279.4019775390625,282.3363037109375,293.88092041015625,296.7360534667969,293.1499938964844,293.1499938964844,279.45001220703125,38230.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040497541427612,1.0,0.0,0.0,3.659933567047119,3.659958124160767,8.93798642209731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.37060546875,0.0,1560.979248046875,1895.4371337890625,0.0,3441.30419921875,0.909076690673828,1.0,0.0,3.0,1.0,0.0
12395160,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5718994140625,0.8288504481315613,0.2693824768066406,0.2439946234226226,297.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5701904296875,0.7272318601608276,0.179938867688179,0.1721764057874679,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.57183837890625,0.8239436745643616,0.2642112076282501,0.1861818432807922,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5719909667969,0.8370209336280823,0.2780950963497162,0.2651543617248535,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5711364746094,0.7757704854011536,0.2200120985507965,0.998539924621582,283.5725402832031,284.95001220703125,295.07550048828125,290.9568176269531,295.0736389160156,297.64520263671875,283.578125,1.0,0.4286174178123474,1.0,1.0,0.0,1.0,-2.239993095397949,2.2399890422821045,4.036793143313844e-06,1.7302924394607544,0.8678184747695923,0.8678184747695923,0.0,87.64545440673828,95.0,45120.4140625,-0.0,975.900634765625,1.0,279.4423217773437,282.4150390625,293.8959045410156,296.7669982910156,293.1499938964844,293.1499938964844,279.75,38208.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974394798278809,1.0,0.0,0.0,3.619023561477661,3.6190476417541504,8.73928854616679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.7578125,0.0,1515.3592529296875,1895.4371337890625,0.0,3379.704833984375,0.8999238610267639,1.0,0.0,3.0,1.0,0.0
12395220,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8445739746094,0.8217516541481018,0.2696893513202667,0.24412702023983,297.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8427734375,0.7223391532897949,0.1810078769922256,0.1732878535985946,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8445129394531,0.8167439103126526,0.2644083797931671,0.1862196773290634,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8446655273437,0.829748272895813,0.2782881259918213,0.2652086317539215,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.84375,0.7678800225257874,0.2196491062641143,0.9964093565940856,283.8452453613281,284.95001220703125,295.150390625,290.99090576171875,295.1485290527344,297.6554260253906,283.8511657714844,1.0,0.4302845895290375,1.0,1.0,0.0,1.0,-2.239036321640014,2.23903226852417,4.033292952954071e-06,1.7295117378234863,0.8551644682884216,0.8551644682884216,0.0,90.76988220214844,83.0,44007.41015625,-0.0,986.8528442382812,1.0,279.7411499023437,282.7027893066406,293.92547607421875,296.7087707519531,293.1499938964844,293.1499938964844,280.04998779296875,38016.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811963796615601,1.0,0.0,0.0,3.5423295497894287,3.5423529148101807,8.372810498258332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.16845703125,0.0,1431.291748046875,1895.4371337890625,0.0,3227.791748046875,0.8827626705169678,1.0,0.0,3.0,1.0,0.0
12395280,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8445739746094,0.8217516541481018,0.2696893513202667,0.24412702023983,297.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8427734375,0.7223391532897949,0.1810078769922256,0.1732878535985946,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8445129394531,0.8167439103126526,0.2644083797931671,0.1862196773290634,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8446655273437,0.829748272895813,0.2782881259918213,0.2652086317539215,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.84375,0.7678800225257874,0.2196491062641143,0.9964093565940856,283.8452453613281,284.95001220703125,295.150390625,290.99090576171875,295.1485290527344,297.6554260253906,283.8511657714844,1.0,0.4302845895290375,1.0,1.0,0.0,1.0,-2.239036321640014,2.23903226852417,4.033292952954071e-06,1.7295117378234863,0.8551644682884216,0.8551644682884216,0.0,90.76988220214844,83.0,44007.41015625,-0.0,986.8528442382812,1.0,279.7411499023437,282.7027893066406,293.92547607421875,296.7087707519531,293.1499938964844,293.1499938964844,280.04998779296875,38016.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811963796615601,1.0,0.0,0.0,3.5423295497894287,3.5423529148101807,8.372810498258332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.16845703125,0.0,1431.291748046875,1895.4371337890625,0.0,3227.791748046875,0.8827626705169678,1.0,0.0,3.0,1.0,0.0
12395340,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1166076660156,0.8302545547485352,0.2707307040691376,0.2447924464941024,297.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1148376464844,0.7303734421730042,0.1821552366018295,0.174220010638237,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1165466308594,0.8251737952232361,0.2653622329235077,0.1866688877344131,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11669921875,0.8382448554039001,0.2792384326457977,0.2658114433288574,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.11578369140625,0.7758556604385376,0.2200189381837844,0.9966843128204346,284.1172790527344,284.95001220703125,295.22515869140625,291.0256042480469,295.2232971191406,297.6708068847656,284.1231994628906,1.0,0.4279045164585113,1.0,1.0,0.0,1.0,-2.2425460815429688,2.242542028427124,4.045849436806748e-06,1.7322065830230713,0.8461275696754456,0.8461275696754456,0.0,87.48117065429688,71.0,42982.81640625,-0.0,977.8558959960938,1.0,280.0404663085937,282.98736572265625,293.97125244140625,296.6875915527344,293.1499938964844,293.1499938964844,280.3500061035156,37703.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677488565444946,1.0,0.0,0.0,3.4770636558532715,3.477086305618286,8.067120802479621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.66015625,0.0,1361.285888671875,1895.4371337890625,0.0,3101.692626953125,0.8680717349052429,1.0,0.0,3.0,1.0,0.0
