time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395400,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1166076660156,0.8302545547485352,0.2707307040691376,0.2447924464941024,297.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1148376464844,0.7303734421730042,0.1821552366018295,0.174220010638237,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1165466308594,0.8251737952232361,0.2653622329235077,0.1866688877344131,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11669921875,0.8382448554039001,0.2792384326457977,0.2658114433288574,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.11578369140625,0.7758556604385376,0.2200189381837844,0.9966843128204346,284.1172790527344,284.95001220703125,295.22515869140625,291.0256042480469,295.2232971191406,297.6708068847656,284.1231994628906,1.0,0.4279045164585113,1.0,1.0,0.0,1.0,-2.2425460815429688,2.242542028427124,4.045849436806748e-06,1.7322065830230713,0.8461275696754456,0.8461275696754456,0.0,87.48117065429688,71.0,42982.81640625,-0.0,977.8558959960938,1.0,280.0404663085937,282.98736572265625,293.97125244140625,296.6875915527344,293.1499938964844,293.1499938964844,280.3500061035156,37703.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677488565444946,1.0,0.0,0.0,3.4770636558532715,3.477086305618286,8.067120802479621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.66015625,0.0,1361.285888671875,1895.4371337890625,0.0,3101.692626953125,0.8680717349052429,1.0,0.0,3.0,1.0,0.0
12395460,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3834533691406,0.8499134182929993,0.2721969187259674,0.2457534074783325,297.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3817443847656,0.7476834654808044,0.1833608001470565,0.1750650405883789,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.8445309400558472,0.2667977511882782,0.1873845756053924,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.383544921875,0.8583633899688721,0.2806810438632965,0.2667843699455261,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3826599121094,0.7952855825424194,0.2208911180496215,0.9987390041351318,284.38409423828125,284.95001220703125,295.2997741699219,291.0608215332031,295.29791259765625,297.6888732910156,284.3898010253906,1.0,0.4231135249137878,1.0,1.0,0.0,1.0,-2.2492096424102783,2.2492055892944336,4.069824626640184e-06,1.7373692989349363,0.8406085968017578,0.8406085968017578,0.0,80.58062744140625,59.0,42036.4453125,-0.0,958.17431640625,1.0,280.33990478515625,283.2646484375,294.0155944824219,296.67352294921875,293.1499938964844,293.1499938964844,280.6499938964844,37310.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856239914894104,1.0,0.0,0.0,3.4264461994171143,3.4264683723449707,7.833956487957039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.36376953125,0.0,1307.5877685546875,1895.4371337890625,0.0,2993.745849609375,0.8565725088119507,1.0,0.0,3.0,1.0,0.0
12395520,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3834533691406,0.8499134182929993,0.2721969187259674,0.2457534074783325,297.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3817443847656,0.7476834654808044,0.1833608001470565,0.1750650405883789,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.8445309400558472,0.2667977511882782,0.1873845756053924,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.383544921875,0.8583633899688721,0.2806810438632965,0.2667843699455261,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3826599121094,0.7952855825424194,0.2208911180496215,0.9987390041351318,284.38409423828125,284.95001220703125,295.2997741699219,291.0608215332031,295.29791259765625,297.6888732910156,284.3898010253906,1.0,0.4231135249137878,1.0,1.0,0.0,1.0,-2.2492096424102783,2.2492055892944336,4.069824626640184e-06,1.7373692989349363,0.8406085968017578,0.8406085968017578,0.0,80.58062744140625,59.0,42036.4453125,-0.0,958.17431640625,1.0,280.33990478515625,283.2646484375,294.0155944824219,296.67352294921875,293.1499938964844,293.1499938964844,280.6499938964844,37310.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856239914894104,1.0,0.0,0.0,3.4264461994171143,3.4264683723449707,7.833956487957039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.36376953125,0.0,1307.5877685546875,1895.4371337890625,0.0,2993.745849609375,0.8565725088119507,1.0,0.0,3.0,1.0,0.0
12395580,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6382751464844,0.8814106583595276,0.2738775908946991,0.2468591034412384,297.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63653564453125,0.7751073837280273,0.1845601499080658,0.1758355796337127,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6382141113281,0.8755275011062622,0.2685020565986633,0.1882528811693191,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63836669921875,0.890613853931427,0.2823976576328277,0.2679704427719116,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.637451171875,0.8241083025932312,0.2220732122659683,1.0019736289978027,284.638916015625,284.95001220703125,295.37127685546875,291.0950927734375,295.36944580078125,297.70733642578125,284.6446533203125,1.0,0.4171909391880035,1.0,1.0,0.0,1.0,-2.257814645767212,2.257810592651367,4.1009193409990985e-06,1.744048833847046,0.8385953903198242,0.8385953903198242,0.0,71.92823791503906,59.0,41156.32421875,0.0,933.571044921875,1.0,280.6379089355469,283.529052734375,294.0525817871094,296.6539306640625,293.1499938964844,293.1499938964844,280.6499938964844,36884.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458704948425293,1.0,0.0,0.0,3.3934195041656494,3.3934414386749268,7.683665330660006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.4658203125,0.0,1272.160888671875,1895.4371337890625,0.0,2896.609375,0.8489376902580261,1.0,0.0,3.0,1.0,0.0
12395640,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424560546875,0.8830747008323669,0.273945689201355,0.2469101101160049,297.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.776555597782135,0.1846106052398681,0.1758672297000885,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64239501953125,0.8771722316741943,0.2685738503932953,0.188293382525444,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.642578125,0.8923055529594421,0.282470554113388,0.2680256962776184,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416931152344,0.8255154490470886,0.2221250683069229,1.0021361112594604,284.64306640625,284.95001220703125,295.374267578125,291.0965270996094,295.3724365234375,297.70806884765625,284.6484069824219,1.0,0.4169256389141083,1.0,1.0,0.0,1.0,-2.2582242488861084,2.258220195770264,4.102404545847094e-06,1.7443681955337524,0.8384858965873718,0.8384858965873718,0.0,71.53662872314453,47.0,41161.04296875,0.0,932.4727783203124,1.0,280.6394348144531,283.5325012207031,294.05682373046875,296.66119384765625,293.1499938964844,293.1499938964844,280.95001220703125,36872.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458219766616821,1.0,0.0,0.0,3.392305850982666,3.392327785491944,7.678622750972863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.634765625,0.0,1270.9915771484375,1895.4371337890625,0.0,2896.1552734375,0.8486790657043457,1.0,0.0,3.0,1.0,0.0
12395700,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.9065097570419312,0.274874597787857,0.2475144267082214,297.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.7969752550125122,0.1852477639913559,0.1762602478265762,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038330078125,0.9003640413284302,0.26954185962677,0.188788503408432,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9168601036071776,0.2834490239620209,0.2687059640884399,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.8453052043914795,0.2228329926729202,1.0041630268096924,284.8058776855469,284.95001220703125,295.4114685058594,291.11456298828125,295.4096374511719,297.7176513671875,284.82196044921875,1.0,0.4135019481182098,1.0,1.0,0.0,1.0,-2.26326847076416,2.2632641792297363,4.120704943488818e-06,1.7482903003692627,0.8390824794769287,0.8390824794769287,0.0,66.52213287353516,47.0,40334.5625,0.0,918.1748657226562,1.0,280.8910522460937,283.7172241210937,294.0537414550781,296.5610046386719,293.1499938964844,293.1499938964844,280.95001220703125,36639.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387355208396912,1.0,0.0,0.0,3.381288528442383,3.381310224533081,7.628827347616607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.48828125,0.0,1258.688720703125,1895.4371337890625,0.0,2829.9033203125,0.8460988402366638,1.0,0.0,3.0,1.0,0.0
12395760,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9401033520698548,0.2759031355381012,0.2482171058654785,298.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8221676349639893,0.1858954578638076,0.1766514629125595,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9331111311912536,0.270609974861145,0.1893561035394668,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.950925886631012,0.2845247983932495,0.2694799602031708,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8719698786735535,0.2236327081918716,1.006594181060791,284.8929138183594,284.95001220703125,295.4486083984375,291.1327209472656,295.44677734375,297.7275085449219,284.8977966308594,1.0,0.4099470674991607,1.0,1.0,0.0,1.0,-2.269113302230835,2.2691092491149902,4.141951649216935e-06,1.752827286720276,0.8396309018135071,0.8396309018135071,0.0,61.21127700805664,35.0,40350.828125,0.0,903.45556640625,1.0,280.9391174316406,283.7899780273437,294.0964660644531,296.6512145996094,293.1499938964844,293.1499938964844,281.25,36418.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360690474510193,1.0,0.0,0.0,3.375343084335327,3.3753647804260254,7.602022833452793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.853515625,0.0,1251.42529296875,1895.4371337890625,0.0,2805.010986328125,0.8445611000061035,1.0,0.0,3.0,1.0,0.0
12395820,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.9990000128746032,0.2780640125274658,0.2468912750482559,298.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.8780117034912109,0.1872053295373916,0.1775336861610412,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.9974319338798524,0.2728169858455658,0.1906176209449768,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.9990000128746032,0.2872257232666015,0.2599881887435913,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251525878906,0.9386826157569884,0.2253157198429107,1.012360453605652,285.1257019042969,284.95001220703125,295.5228271484375,291.1693420410156,295.52099609375,297.7510986328125,285.127197265625,1.0,0.4018557369709015,1.0,1.0,0.0,1.0,-2.265232563018799,2.265228509902954,4.128798536839895e-06,1.7503658533096311,0.8438056707382202,0.8438056707382202,0.0,52.23504638671875,53.0,39436.01953125,0.0,865.1397094726562,1.0,281.2390441894531,284.02899169921875,294.13543701171875,296.6420288085937,293.1499938964844,293.1499938964844,281.54998779296875,35973.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267812728881836,1.0,0.0,0.0,3.375339269638061,3.3753607273101807,7.602005211992946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.3583984375,0.0,1248.3419189453125,1895.4371337890625,0.0,2718.5029296875,0.8441895842552185,1.0,0.0,3.0,1.0,0.0
12395880,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.9990000128746032,0.2780640125274658,0.2468912750482559,298.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.8780117034912109,0.1872053295373916,0.1775336861610412,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.9974319338798524,0.2728169858455658,0.1906176209449768,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.9990000128746032,0.2872257232666015,0.2599881887435913,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251525878906,0.9386826157569884,0.2253157198429107,1.012360453605652,285.1257019042969,284.95001220703125,295.5228271484375,291.1693420410156,295.52099609375,297.7510986328125,285.127197265625,1.0,0.4018557369709015,1.0,1.0,0.0,1.0,-2.265232563018799,2.265228509902954,4.128798536839895e-06,1.7503658533096311,0.8438056707382202,0.8438056707382202,0.0,52.23504638671875,53.0,39436.01953125,0.0,865.1397094726562,1.0,281.2390441894531,284.02899169921875,294.13543701171875,296.6420288085937,293.1499938964844,293.1499938964844,281.54998779296875,35973.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267812728881836,1.0,0.0,0.0,3.375339269638061,3.3753607273101807,7.602005211992946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.3583984375,0.0,1248.3419189453125,1895.4371337890625,0.0,2718.5029296875,0.8441895842552185,1.0,0.0,3.0,1.0,0.0
12395940,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.9987604022026062,0.2817917466163635,0.2429051846265792,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233337402344,0.8842218518257141,0.1884046345949173,0.178640991449356,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.9987604022026062,0.2753964960575104,0.1889262497425079,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.9987604022026062,0.2919272482395172,0.2557908594608307,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241271972656,0.9462602734565736,0.2268980592489242,1.019177794456482,285.3254089355469,284.95001220703125,295.5899963378906,291.202880859375,295.5881652832031,297.7802734375,285.3304138183594,1.0,0.402198851108551,1.0,1.0,0.0,1.0,-2.264927864074707,2.2649238109588623,4.125542545807548e-06,1.748895525932312,0.8498872518539429,0.8498872518539429,0.0,51.65952682495117,53.0,38525.98828125,0.0,861.8470458984375,1.0,281.5350341796875,284.2460021972656,294.1581115722656,296.598876953125,293.1499938964844,293.1499938964844,281.54998779296875,35609.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816655158996582,1.0,0.0,0.0,3.3880856037139893,3.3881072998046875,7.659529615011706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.09375,0.0,1258.1182861328125,1895.4371337890625,0.0,2624.60986328125,0.8467187881469727,1.0,0.0,3.0,1.0,0.0
12396000,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3328857421875,0.9988337755203248,0.2821707725524902,0.2435299456119537,298.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316955566406,0.8837437033653259,0.1885290294885635,0.1787615865468979,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3328857421875,0.9988337755203248,0.2756808698177337,0.1894121766090393,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3328857421875,0.9988337755203248,0.2923880219459533,0.2564487755298614,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323669433594,0.9457284212112428,0.2270638942718505,1.019951581954956,285.3333740234375,284.95001220703125,295.596923828125,291.20635986328125,295.5950927734375,297.7826538085937,285.33758544921875,1.0,0.4025938212871551,1.0,1.0,0.0,1.0,-2.266467571258545,2.2664635181427,4.132160484004999e-06,1.7506780624389648,0.850467324256897,0.850467324256897,0.0,51.80796813964844,71.0,38559.109375,0.0,864.5426025390625,1.0,281.5390930175781,284.2522277832031,294.167724609375,296.61572265625,293.1499938964844,293.1499938964844,281.8500061035156,35582.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164912462234497,1.0,0.0,0.0,3.3899667263031006,3.38998818397522,7.668036232644226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.01611328125,0.0,1259.75537109375,1895.4371337890625,0.0,2623.09423828125,0.8471083045005798,1.0,0.0,3.0,1.0,0.0
12396060,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.9990000128746032,0.285060703754425,0.2514404058456421,298.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671691894531,0.8770619630813599,0.1897526681423187,0.1799497008323669,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5690612792969,0.9979608058929444,0.2780603468418121,0.1942562013864517,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.9990000128746032,0.2961843013763428,0.2647788524627685,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682067871094,0.9381167888641356,0.2288423031568527,1.0278011560440063,285.56982421875,284.95001220703125,295.6639404296875,291.2402038574219,295.66217041015625,297.79736328125,285.57647705078125,1.0,0.4097994267940521,1.0,1.0,0.0,1.0,-2.3026254177093506,2.3026211261749268,4.264225026417989e-06,1.778468132019043,0.8597971796989441,0.8597971796989441,0.0,53.94245910644531,71.0,38108.4765625,0.0,908.4796142578124,1.0,281.8353576660156,284.4930419921875,294.1997985839844,296.6032409667969,293.1499938964844,293.1499938964844,281.8500061035156,35196.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070030212402344,1.0,0.0,0.0,3.41672420501709,3.416745901107788,7.789563483129314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.3408203125,0.0,1283.1671142578125,1895.4371337890625,0.0,2535.621826171875,0.852741003036499,1.0,0.0,3.0,1.0,0.0
12396120,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799560546875,0.9990000128746032,0.2852039635181427,0.2529591917991638,298.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57830810546875,0.8756049275398254,0.1898798197507858,0.1800779104232788,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799255371094,0.9968063831329346,0.2782544493675232,0.1944180577993393,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799560546875,0.9990000128746032,0.2964619398117065,0.2663781940937042,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5791931152344,0.936403214931488,0.2290313839912414,1.0286991596221924,285.58056640625,284.95001220703125,295.6708679199219,291.24371337890625,295.6690673828125,297.7976989746094,285.5863342285156,1.0,0.4108518660068512,1.0,1.0,0.0,1.0,-2.30776047706604,2.307756185531616,4.283191174181411e-06,1.7824331521987915,0.8607202768325806,0.8607202768325806,0.0,54.31034851074219,89.0,38180.56640625,0.0,915.0926513671876,1.0,281.8393859863281,284.5009460449219,294.2108764648437,296.62408447265625,293.1499938964844,293.1499938964844,282.1499938964844,35167.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807072639465332,1.0,0.0,0.0,3.420081615447998,3.4201033115386963,7.804880510775547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.74755859375,0.0,1286.2679443359375,1895.4371337890625,0.0,2536.261962890625,0.8534579873085022,1.0,0.0,3.0,1.0,0.0
12396180,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.9564252495765686,0.2862849533557892,0.2576384246349334,298.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.8317277431488037,0.1912542879581451,0.1816679090261459,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.830322265625,0.949238121509552,0.2806672751903534,0.1962693780660629,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304748535156,0.9693992137908936,0.2977084219455719,0.2822045087814331,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8298645019531,0.8843276500701904,0.2311815917491912,1.039616346359253,285.8307800292969,284.95001220703125,295.7446594238281,291.2814025878906,295.742919921875,297.7980041503906,285.8343200683594,1.0,0.423920214176178,1.0,1.0,0.0,1.0,-2.349710702896118,2.3497061729431152,4.440756583790062e-06,1.8153560161590576,0.8744202852249146,0.8744202852249146,0.0,63.17368316650391,107.0,37850.64453125,0.0,993.4498901367188,1.0,282.1397705078125,284.7461242675781,294.26275634765625,296.65924072265625,293.1499938964844,293.1499938964844,282.45001220703125,34766.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007148504257202,1.0,0.0,0.0,3.4654760360717773,3.4654979705810547,8.013441856746795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.64501953125,0.0,1328.6397705078125,1895.4371337890625,0.0,2477.962646484375,0.863228976726532,1.0,0.0,3.0,1.0,0.0
12396240,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.9564252495765686,0.2862849533557892,0.2576384246349334,298.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.8317277431488037,0.1912542879581451,0.1816679090261459,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.830322265625,0.949238121509552,0.2806672751903534,0.1962693780660629,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304748535156,0.9693992137908936,0.2977084219455719,0.2822045087814331,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8298645019531,0.8843276500701904,0.2311815917491912,1.039616346359253,285.8307800292969,284.95001220703125,295.7446594238281,291.2814025878906,295.742919921875,297.7980041503906,285.8343200683594,1.0,0.423920214176178,1.0,1.0,0.0,1.0,-2.349710702896118,2.3497061729431152,4.440756583790062e-06,1.8153560161590576,0.8744202852249146,0.8744202852249146,0.0,63.17368316650391,107.0,37850.64453125,0.0,993.4498901367188,1.0,282.1397705078125,284.7461242675781,294.26275634765625,296.65924072265625,293.1499938964844,293.1499938964844,282.45001220703125,34766.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007148504257202,1.0,0.0,0.0,3.4654760360717773,3.4654979705810547,8.013441856746795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.64501953125,0.0,1328.6397705078125,1895.4371337890625,0.0,2477.962646484375,0.863228976726532,1.0,0.0,3.0,1.0,0.0
12396300,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771423339844,0.9181660413742064,0.2871011197566986,0.2585147321224212,298.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728088378906,0.8040781617164612,0.1919425129890442,0.1825760304927826,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.911623239517212,0.2819259166717529,0.1973165422677993,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774475097656,0.931987762451172,0.2983337640762329,0.2829005122184753,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97509765625,0.8537955284118652,0.2322339415550232,1.0455377101898191,285.9786682128906,284.95001220703125,295.7815246582031,291.3003234863281,295.77978515625,297.8016357421875,285.9922790527344,1.0,0.43098184466362,1.0,1.0,0.0,1.0,-2.361055612564087,2.361051082611084,4.48362607130548e-06,1.8241196870803835,0.8826903104782104,0.8826903104782104,0.0,70.11604309082031,107.0,37133.0,0.0,1033.397705078125,1.0,282.393798828125,284.9136657714844,294.26025390625,296.5724792480469,293.1499938964844,293.1499938964844,282.45001220703125,34591.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795724093914032,1.0,0.0,0.0,3.4925801753997803,3.4926023483276367,8.139281248986663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.2626953125,0.0,1354.8951416015625,1895.4371337890625,0.0,2432.397705078125,0.8691637516021729,1.0,0.0,3.0,1.0,0.0
12396360,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0486145019531,0.8889961838722229,0.2881085276603699,0.2596255838871002,298.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0476379394531,0.77968430519104,0.1926355063915252,0.1835029125213623,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.048583984375,0.8837081789970398,0.2832600772380829,0.1984405219554901,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487060546875,0.9006091952323914,0.2992530763149261,0.2839286029338836,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04815673828125,0.8300424218177795,0.2333212494850158,1.051711082458496,286.0489807128906,284.95001220703125,295.8183288574219,291.3193359375,295.8166198730469,297.8063049316406,286.0521240234375,1.0,0.4384024739265442,1.0,1.0,0.0,1.0,-2.3735036849975586,2.373499155044556,4.530943442659918e-06,1.8337523937225344,0.8907749652862549,0.8907749652862549,0.0,77.4449691772461,125.0,37310.7734375,0.0,1076.4913330078125,1.0,282.4403991699219,284.96807861328125,294.3038635253906,296.6731872558594,293.1499938964844,293.1499938964844,282.75,34444.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951353788375854,1.0,0.0,0.0,3.52294921875,3.522971868515014,8.281444365820789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.4169921875,0.0,1385.1265869140625,1895.4371337890625,0.0,2427.03466796875,0.8757914304733276,1.0,0.0,3.0,1.0,0.0
12396420,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.2426147460937,0.8550365567207336,0.2897751033306122,0.2614436745643616,298.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2406311035156,0.750430703163147,0.1936843991279602,0.1849301606416702,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425537109375,0.8506708145141602,0.2853176593780517,0.2001600116491317,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2427673339844,0.8656579256057739,0.3009415566921234,0.2858201563358307,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24169921875,0.799984335899353,0.2349671572446823,1.0610369443893433,286.2433166503906,284.95001220703125,295.8738098144531,291.3480834960937,295.8720703125,297.81365966796875,286.2493896484375,1.0,0.4500510990619659,1.0,1.0,0.0,1.0,-2.392941951751709,2.392937421798706,4.605351023201365e-06,1.8487944602966309,0.905427634716034,0.905427634716034,0.0,89.24089050292969,125.0,36667.6953125,0.0,1146.094970703125,1.0,282.7279357910156,285.17254638671875,294.3144836425781,296.6280212402344,293.1499938964844,293.1499938964844,282.75,34225.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885664105415344,1.0,0.0,0.0,3.572926521301269,3.5729496479034424,8.518075560459692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.6552734375,0.0,1436.1041259765625,1895.4371337890625,0.0,2367.383056640625,0.8868114352226257,1.0,0.0,3.0,1.0,0.0
12396480,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.26397705078125,0.8460021615028381,0.2903317213058471,0.262101262807846,298.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2630310058594,0.7426400780677795,0.1940275430679321,0.1854032427072525,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2639465332031,0.8418878316879272,0.2859919965267181,0.2007519304752349,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640380859375,0.8562870025634766,0.3015400171279907,0.2865281701087951,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2635498046875,0.7911196947097778,0.2355029881000518,1.0642049312591553,286.2643127441406,284.95001220703125,295.8918762207031,291.3575134277344,295.8901672363281,297.81597900390625,286.26727294921875,1.0,0.4539483487606048,1.0,1.0,0.0,1.0,-2.399667739868164,2.399663209915161,4.631251158571104e-06,1.8540034294128416,0.9099889397621156,0.9099889397621156,0.0,93.2232894897461,113.0,36793.31640625,0.0,1170.02783203125,1.0,282.74090576171875,285.1871337890625,294.3400573730469,296.6791687011719,293.1499938964844,293.1499938964844,282.45001220703125,34184.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889197468757629,1.0,0.0,0.0,3.5900940895080566,3.590117216110229,8.600129035585269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.560546875,0.0,1454.177490234375,1895.4371337890625,0.0,2370.582763671875,0.8906091451644897,1.0,0.0,3.0,1.0,0.0
12396540,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928955078125,0.834429144859314,0.2912238240242004,0.2635595202445984,298.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.7331980466842651,0.1953561305999755,0.1869050860404968,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929260253906,0.8310545682907104,0.2876290380954742,0.2023408263921737,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09283447265625,0.8446837663650513,0.3030934035778045,0.2885193824768066,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932006835937,0.7800129652023315,0.2368427515029907,1.0726739168167114,286.0926513671875,284.95001220703125,295.9652709960937,291.3958435058594,295.9635925292969,297.819091796875,286.0906982421875,1.0,0.4601769745349884,1.0,1.0,0.0,1.0,-2.4177134037017822,2.4177086353302,4.701402758655604e-06,1.86813223361969,0.9239141345024108,0.9239141345024108,0.0,99.50375366210938,101.0,38480.9140625,0.0,1216.7264404296875,1.0,282.4579772949219,284.9788818359375,294.4760131835937,296.98809814453125,293.1499938964844,293.1499938964844,282.1499938964844,34309.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096082806587219,1.0,0.0,0.0,3.6540584564208975,3.6540820598602295,8.90931403318973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.97119140625,0.0,1525.029296875,1895.4371337890625,0.0,2559.58642578125,0.9049981236457824,1.0,0.0,3.0,1.0,0.0
12396600,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928955078125,0.834429144859314,0.2912238240242004,0.2635595202445984,298.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.7331980466842651,0.1953561305999755,0.1869050860404968,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929260253906,0.8310545682907104,0.2876290380954742,0.2023408263921737,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09283447265625,0.8446837663650513,0.3030934035778045,0.2885193824768066,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932006835937,0.7800129652023315,0.2368427515029907,1.0726739168167114,286.0926513671875,284.95001220703125,295.9652709960937,291.3958435058594,295.9635925292969,297.819091796875,286.0906982421875,1.0,0.4601769745349884,1.0,1.0,0.0,1.0,-2.4177134037017822,2.4177086353302,4.701402758655604e-06,1.86813223361969,0.9239141345024108,0.9239141345024108,0.0,99.50375366210938,101.0,38480.9140625,0.0,1216.7264404296875,1.0,282.4579772949219,284.9788818359375,294.4760131835937,296.98809814453125,293.1499938964844,293.1499938964844,282.1499938964844,34309.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096082806587219,1.0,0.0,0.0,3.6540584564208975,3.6540820598602295,8.90931403318973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.97119140625,0.0,1525.029296875,1895.4371337890625,0.0,2559.58642578125,0.9049981236457824,1.0,0.0,3.0,1.0,0.0
12396660,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869323730469,0.8342960476875305,0.2906906604766845,0.2633391618728637,298.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876953125,0.7347068786621094,0.1965955346822738,0.1880925595760345,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869323730469,0.8317172527313232,0.2880183458328247,0.2027940303087234,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868713378906,0.84540194272995,0.303582489490509,0.2891963124275207,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88726806640625,0.7806782722473145,0.2371332049369812,1.0750097036361694,285.8866271972656,284.95001220703125,296.0385437011719,291.434326171875,296.036865234375,297.8155517578125,285.8843078613281,1.0,0.460654079914093,1.0,1.0,0.0,1.0,-2.42304801940918,2.4230432510375977,4.722267021861626e-06,1.872320532798767,0.9347665309906006,0.9347665309906006,0.0,99.6376724243164,89.0,40064.33984375,0.0,1223.542236328125,1.0,282.157958984375,284.743896484375,294.5207824707031,297.1532287597656,293.1499938964844,293.1499938964844,281.8500061035156,34547.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305283188819885,1.0,0.0,0.0,3.70886492729187,3.7088892459869385,9.178576760859868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.53955078125,0.0,1588.609375,1895.4371337890625,0.0,2753.3642578125,0.9174566268920898,1.0,0.0,3.0,1.0,0.0
12396720,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869323730469,0.8342960476875305,0.2906906604766845,0.2633391618728637,298.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876953125,0.7347068786621094,0.1965955346822738,0.1880925595760345,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869323730469,0.8317172527313232,0.2880183458328247,0.2027940303087234,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868713378906,0.84540194272995,0.303582489490509,0.2891963124275207,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88726806640625,0.7806782722473145,0.2371332049369812,1.0750097036361694,285.8866271972656,284.95001220703125,296.0385437011719,291.434326171875,296.036865234375,297.8155517578125,285.8843078613281,1.0,0.460654079914093,1.0,1.0,0.0,1.0,-2.42304801940918,2.4230432510375977,4.722267021861626e-06,1.872320532798767,0.9347665309906006,0.9347665309906006,0.0,99.6376724243164,89.0,40064.33984375,0.0,1223.542236328125,1.0,282.157958984375,284.743896484375,294.5207824707031,297.1532287597656,293.1499938964844,293.1499938964844,281.8500061035156,34547.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305283188819885,1.0,0.0,0.0,3.70886492729187,3.7088892459869385,9.178576760859868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.53955078125,0.0,1588.609375,1895.4371337890625,0.0,2753.3642578125,0.9174566268920898,1.0,0.0,3.0,1.0,0.0
12396780,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67510986328125,0.8416596055030823,0.289476990699768,0.262234479188919,298.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759033203125,0.7433093786239624,0.1977746933698654,0.1890690177679062,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6751403808594,0.8398645520210266,0.2877344787120819,0.2025846093893051,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.675048828125,0.8540679216384888,0.3034477829933166,0.2890469133853912,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.67547607421875,0.7889004349708557,0.2367689311504364,1.073314905166626,285.6748352050781,284.95001220703125,296.1116638183594,291.4729309082031,296.1099853515625,297.8086853027344,285.67242431640625,1.0,0.4572280049324035,1.0,1.0,0.0,1.0,-2.420431613922119,2.420427083969116,4.712061581813032e-06,1.870283961296081,0.9427413940429688,0.9427413940429688,0.0,95.76590728759766,77.0,41529.859375,0.0,1204.4940185546875,1.0,281.8575744628906,284.5059814453125,294.5399475097656,297.2665100097656,293.1499938964844,293.1499938964844,281.54998779296875,34820.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466987013816833,1.0,0.0,0.0,3.75347900390625,3.753503799438477,9.40072311550466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.8828125,0.0,1642.29443359375,1895.4371337890625,0.0,2904.3603515625,0.9276630878448486,1.0,0.0,3.0,1.0,0.0
12396840,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67510986328125,0.8416596055030823,0.289476990699768,0.262234479188919,298.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759033203125,0.7433093786239624,0.1977746933698654,0.1890690177679062,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6751403808594,0.8398645520210266,0.2877344787120819,0.2025846093893051,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.675048828125,0.8540679216384888,0.3034477829933166,0.2890469133853912,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.67547607421875,0.7889004349708557,0.2367689311504364,1.073314905166626,285.6748352050781,284.95001220703125,296.1116638183594,291.4729309082031,296.1099853515625,297.8086853027344,285.67242431640625,1.0,0.4572280049324035,1.0,1.0,0.0,1.0,-2.420431613922119,2.420427083969116,4.712061581813032e-06,1.870283961296081,0.9427413940429688,0.9427413940429688,0.0,95.76590728759766,77.0,41529.859375,0.0,1204.4940185546875,1.0,281.8575744628906,284.5059814453125,294.5399475097656,297.2665100097656,293.1499938964844,293.1499938964844,281.54998779296875,34820.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466987013816833,1.0,0.0,0.0,3.75347900390625,3.753503799438477,9.40072311550466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.8828125,0.0,1642.29443359375,1895.4371337890625,0.0,2904.3603515625,0.9276630878448486,1.0,0.0,3.0,1.0,0.0
12396900,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251770019531,0.8480829000473022,0.2887551486492157,0.2615332007408142,298.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5290222167969,0.750145435333252,0.1983497738838195,0.1895010471343994,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52520751953125,0.8466587066650391,0.2874592840671539,0.2023496180772781,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247802734375,0.86129230260849,0.3032470941543579,0.2887976467609405,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270080566406,0.795674741268158,0.2364376187324524,1.0715488195419312,285.52362060546875,284.95001220703125,296.148193359375,291.4922180175781,296.1465148925781,297.8047180175781,285.510986328125,1.0,0.4544841051101684,1.0,1.0,0.0,1.0,-2.4174063205718994,2.4174015522003174,4.7002472456370015e-06,1.8679145574569704,0.9451189637184144,0.9451189637184144,0.0,92.7221221923828,77.0,42703.703125,0.0,1188.4241943359375,1.0,281.5983581542969,284.32379150390625,294.5744934082031,297.4211120605469,293.1499938964844,293.1499938964844,281.54998779296875,34968.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556802868843079,1.0,0.0,0.0,3.772053241729736,3.772078275680542,9.49399350247404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.36865234375,0.0,1665.2669677734375,1895.4371337890625,0.0,2988.499267578125,0.9319092631340028,1.0,0.0,3.0,1.0,0.0
12396960,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613342285156,0.8560874462127686,0.2879244685173034,0.2606734037399292,298.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620666503906,0.7585665583610535,0.1989145129919052,0.1899040341377258,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613647460937,0.8550561666488647,0.2870742082595825,0.2019983530044555,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612731933594,0.8702125549316406,0.3029375076293945,0.2883960604667663,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617004394531,0.80390465259552,0.2359965592622757,1.0690845251083374,285.4610595703125,284.95001220703125,296.1846618652344,291.51153564453125,296.1829833984375,297.8002624511719,285.4587097167969,1.0,0.4511961042881012,1.0,1.0,0.0,1.0,-2.412994146347046,2.412989616394043,4.683061888499651e-06,1.864468216896057,0.9478451609611512,0.9478451609611512,0.0,89.2003173828125,65.0,42901.51953125,0.0,1168.8297119140625,1.0,281.55718994140625,284.2680358886719,294.56231689453125,297.3719787597656,293.1499938964844,293.1499938964844,281.25,35100.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594040870666504,1.0,0.0,0.0,3.787644624710083,3.787669897079468,9.572640919941475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.96337890625,0.0,1684.7841796875,1895.4371337890625,0.0,3023.416259765625,0.9355309009552002,1.0,0.0,3.0,1.0,0.0
12397020,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8789024949073792,0.2861664295196533,0.2588431537151336,298.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24853515625,0.7817519903182983,0.2000279575586319,0.1906461417675018,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.878690242767334,0.2861783504486084,0.2011794447898864,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.8949945569038391,0.3021796345710754,0.2874208390712738,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.8250179290771484,0.2349581271409988,1.0632141828536987,285.24755859375,284.95001220703125,296.2575378417969,291.5502014160156,296.2558288574219,297.7916259765625,285.24530029296875,1.0,0.4434014856815338,1.0,1.0,0.0,1.0,-2.4024810791015625,2.40247654914856,4.64221193396952e-06,1.8562384843826287,0.9500973224639891,0.9500973224639891,0.0,80.87850952148438,53.0,44193.3671875,0.0,1122.7069091796875,1.0,281.2570495605469,284.0317077636719,294.5909118652344,297.4789733886719,293.1499938964844,293.1499938964844,280.95001220703125,35377.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701117038726807,1.0,0.0,0.0,3.811523675918579,3.811549186706543,9.693721949588507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.69970703125,0.0,1715.54345703125,1895.4371337890625,0.0,3123.8583984375,0.94108247756958,1.0,0.0,3.0,1.0,0.0
12397080,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8789024949073792,0.2861664295196533,0.2588431537151336,298.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24853515625,0.7817519903182983,0.2000279575586319,0.1906461417675018,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.878690242767334,0.2861783504486084,0.2011794447898864,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.8949945569038391,0.3021796345710754,0.2874208390712738,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.8250179290771484,0.2349581271409988,1.0632141828536987,285.24755859375,284.95001220703125,296.2575378417969,291.5502014160156,296.2558288574219,297.7916259765625,285.24530029296875,1.0,0.4434014856815338,1.0,1.0,0.0,1.0,-2.4024810791015625,2.40247654914856,4.64221193396952e-06,1.8562384843826287,0.9500973224639891,0.9500973224639891,0.0,80.87850952148438,53.0,44193.3671875,0.0,1122.7069091796875,1.0,281.2570495605469,284.0317077636719,294.5909118652344,297.4789733886719,293.1499938964844,293.1499938964844,280.95001220703125,35377.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701117038726807,1.0,0.0,0.0,3.811523675918579,3.811549186706543,9.693721949588507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.69970703125,0.0,1715.54345703125,1895.4371337890625,0.0,3123.8583984375,0.94108247756958,1.0,0.0,3.0,1.0,0.0
12397140,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9137341976165771,0.2842609882354736,0.2568314969539642,298.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8149706721305847,0.2011228948831558,0.191327303647995,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.914508581161499,0.2851172983646393,0.2002050727605819,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9339909553527832,0.3012434840202331,0.2862226963043213,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8549212217330933,0.2337372303009033,1.0562500953674316,285.0350646972656,284.95001220703125,296.33026123046875,291.5887756347656,296.3285522460937,297.7833251953125,285.0329284667969,1.0,0.4343834519386291,1.0,1.0,0.0,1.0,-2.3899075984954834,2.3899030685424805,4.593588982970687e-06,1.8463895320892327,0.9495182037353516,0.9495182037353516,0.0,71.42892456054688,41.0,45414.66796875,0.0,1070.1072998046875,1.0,280.9569396972656,283.797607421875,294.62335205078125,297.58642578125,293.1499938964844,293.1499938964844,280.6499938964844,35648.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796102404594421,1.0,0.0,0.0,3.825348854064941,3.825374603271485,9.764171409187838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.43505859375,0.0,1734.3887939453125,1895.4371337890625,0.0,3212.927734375,0.9443668127059937,1.0,0.0,3.0,1.0,0.0
12397200,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9137341976165771,0.2842609882354736,0.2568314969539642,298.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8149706721305847,0.2011228948831558,0.191327303647995,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.914508581161499,0.2851172983646393,0.2002050727605819,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9339909553527832,0.3012434840202331,0.2862226963043213,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8549212217330933,0.2337372303009033,1.0562500953674316,285.0350646972656,284.95001220703125,296.33026123046875,291.5887756347656,296.3285522460937,297.7833251953125,285.0329284667969,1.0,0.4343834519386291,1.0,1.0,0.0,1.0,-2.3899075984954834,2.3899030685424805,4.593588982970687e-06,1.8463895320892327,0.9495182037353516,0.9495182037353516,0.0,71.42892456054688,41.0,45414.66796875,0.0,1070.1072998046875,1.0,280.9569396972656,283.797607421875,294.62335205078125,297.58642578125,293.1499938964844,293.1499938964844,280.6499938964844,35648.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796102404594421,1.0,0.0,0.0,3.825348854064941,3.825374603271485,9.764171409187838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.43505859375,0.0,1734.3887939453125,1895.4371337890625,0.0,3212.927734375,0.9443668127059937,1.0,0.0,3.0,1.0,0.0
