time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397260,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.9703519940376282,0.2822394371032715,0.2546845376491546,298.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.8612446784973145,0.2022040337324142,0.1919679939746856,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.971972107887268,0.2839279174804687,0.1991163492202758,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.9879924058914183,0.3001679182052612,0.2848587930202484,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.903489351272583,0.2323834598064422,1.048516869544983,284.824462890625,284.95001220703125,296.40283203125,291.6272888183594,296.401123046875,297.77569580078125,284.82244873046875,1.0,0.424484372138977,1.0,1.0,0.0,1.0,-2.3758623600006104,2.3758578300476074,4.539579094853252e-06,1.8353819847106927,0.9461410641670228,0.9461410641670228,0.0,61.262298583984375,59.0,46569.55078125,0.0,1013.560546875,1.0,280.6568603515625,283.56646728515625,294.6573486328125,297.692138671875,293.1499938964844,293.1499938964844,280.3500061035156,35917.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882009387016296,1.0,0.0,0.0,3.829247713088989,3.829273462295532,9.784084795683157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.76904296875,0.0,1741.2330322265625,1895.4371337890625,0.0,3293.379150390625,0.9454137682914734,1.0,0.0,3.0,1.0,0.0
12397320,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.9703519940376282,0.2822394371032715,0.2546845376491546,298.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.8612446784973145,0.2022040337324142,0.1919679939746856,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.971972107887268,0.2839279174804687,0.1991163492202758,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.9879924058914183,0.3001679182052612,0.2848587930202484,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.903489351272583,0.2323834598064422,1.048516869544983,284.824462890625,284.95001220703125,296.40283203125,291.6272888183594,296.401123046875,297.77569580078125,284.82244873046875,1.0,0.424484372138977,1.0,1.0,0.0,1.0,-2.3758623600006104,2.3758578300476074,4.539579094853252e-06,1.8353819847106927,0.9461410641670228,0.9461410641670228,0.0,61.262298583984375,59.0,46569.55078125,0.0,1013.560546875,1.0,280.6568603515625,283.56646728515625,294.6573486328125,297.692138671875,293.1499938964844,293.1499938964844,280.3500061035156,35917.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882009387016296,1.0,0.0,0.0,3.829247713088989,3.829273462295532,9.784084795683157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.76904296875,0.0,1741.2330322265625,1895.4371337890625,0.0,3293.379150390625,0.9454137682914734,1.0,0.0,3.0,1.0,0.0
12397380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6203918457031,0.9653338193893432,0.2800869047641754,0.2528101205825805,298.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6208190917969,0.8604049682617188,0.2032714933156967,0.1929957419633865,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.620361328125,0.96795654296875,0.2826055884361267,0.1982355862855911,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62030029296875,0.9846644401550292,0.2989552319049835,0.2837700843811035,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62060546875,0.8990267515182495,0.2309035658836364,1.0421364307403564,284.62017822265625,284.95001220703125,296.47528076171875,291.6656799316406,296.4735717773437,297.7677307128906,284.6186828613281,1.0,0.4237759709358215,1.0,1.0,0.0,1.0,-2.3648102283477783,2.3648056983947754,4.49714843853144e-06,1.826629996299744,0.940073549747467,0.940073549747467,0.0,61.3077278137207,77.0,47714.07421875,0.0,1001.9398803710938,1.0,280.3568725585937,283.342041015625,294.6923522949219,297.79718017578125,293.1499938964844,293.1499938964844,280.04998779296875,36186.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960711359977722,1.0,0.0,0.0,3.823179483413696,3.8232052326202393,9.75309944806213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.95068359375,0.0,1735.9691162109375,1895.4371337890625,0.0,3366.9345703125,0.9442189931869508,1.0,0.0,3.0,1.0,0.0
12397440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6203918457031,0.9653338193893432,0.2800869047641754,0.2528101205825805,298.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6208190917969,0.8604049682617188,0.2032714933156967,0.1929957419633865,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.620361328125,0.96795654296875,0.2826055884361267,0.1982355862855911,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62030029296875,0.9846644401550292,0.2989552319049835,0.2837700843811035,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62060546875,0.8990267515182495,0.2309035658836364,1.0421364307403564,284.62017822265625,284.95001220703125,296.47528076171875,291.6656799316406,296.4735717773437,297.7677307128906,284.6186828613281,1.0,0.4237759709358215,1.0,1.0,0.0,1.0,-2.3648102283477783,2.3648056983947754,4.49714843853144e-06,1.826629996299744,0.940073549747467,0.940073549747467,0.0,61.3077278137207,77.0,47714.07421875,0.0,1001.9398803710938,1.0,280.3568725585937,283.342041015625,294.6923522949219,297.79718017578125,293.1499938964844,293.1499938964844,280.04998779296875,36186.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960711359977722,1.0,0.0,0.0,3.823179483413696,3.8232052326202393,9.75309944806213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.95068359375,0.0,1735.9691162109375,1895.4371337890625,0.0,3366.9345703125,0.9442189931869508,1.0,0.0,3.0,1.0,0.0
12397500,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47637939453125,0.9444260597229004,0.2789671719074249,0.2519592642784118,298.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794921875,0.8453348278999329,0.2037996500730514,0.1936147660017013,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762878417969,0.9478259682655334,0.2818989157676697,0.1978568583726883,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4758605957031,0.9667884707450868,0.2983027696609497,0.2833066284656524,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4781188964844,0.8806067705154419,0.2301168888807296,1.039311408996582,284.4747314453125,284.95001220703125,296.5114440917969,291.684814453125,296.5097351074219,297.7636413574219,284.4626770019531,1.0,0.4255041182041168,1.0,1.0,0.0,1.0,-2.360125780105591,2.360121250152588,4.479227754927706e-06,1.822920799255371,0.9355183839797974,0.9355183839797974,0.0,64.126708984375,77.0,48744.671875,0.0,1008.3017578125,1.0,280.0968933105469,283.16717529296875,294.7332458496094,297.9541320800781,293.1499938964844,293.1499938964844,280.04998779296875,36330.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020315408706664,1.0,0.0,0.0,3.816574811935425,3.816600561141968,9.719431091070874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.47265625,0.0,1729.09765625,1895.4371337890625,0.0,3422.51416015625,0.9427944421768188,1.0,0.0,3.0,1.0,0.0
12397560,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4230041503906,0.9165263772010804,0.2777591347694397,0.2510423362255096,298.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.42333984375,0.8268445134162903,0.2043206095695495,0.1942798048257827,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4230041503906,0.920462727546692,0.2811115384101867,0.1974405795335769,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4229431152344,0.940769612789154,0.2975731492042541,0.2827991545200348,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4231872558594,0.8582243919372559,0.2292599231004715,1.0363448858261108,284.4228210449219,284.95001220703125,296.547607421875,291.7038879394531,296.5458984375,297.7591552734375,284.42169189453125,1.0,0.4282337427139282,1.0,1.0,0.0,1.0,-2.355149745941162,2.355145215988159,4.460254785954021e-06,1.8189929723739624,0.9314274787902832,0.9314274787902832,0.0,68.31275939941406,95.0,48832.60546875,0.0,1019.8109741210938,1.0,280.0568542480469,283.1245422363281,294.7284851074219,297.90289306640625,293.1499938964844,293.1499938964844,279.75,36461.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034996628761292,1.0,0.0,0.0,3.806943416595459,3.806969165802002,9.670437748354743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.11328125,0.0,1718.489990234375,1895.4371337890625,0.0,3436.18408203125,0.9407439827919006,1.0,0.0,3.0,1.0,0.0
12397620,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2320861816406,0.8662548065185547,0.2752772569656372,0.2492870837450027,298.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2323608398437,0.7873411178588867,0.2053515762090683,0.1957124769687652,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2320861816406,0.870369553565979,0.2794598937034607,0.1966542899608612,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2320251464844,0.8873481154441833,0.2960326969623565,0.2818405330181122,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.23223876953125,0.8156158328056335,0.2274617850780487,1.0306282043457031,284.23193359375,284.95001220703125,296.6197814941406,291.7418518066406,296.6180725097656,297.7503662109375,284.2310791015625,1.0,0.4359212815761566,1.0,1.0,0.0,1.0,-2.345798254013061,2.3457939624786377,4.424691269377945e-06,1.8115991353988647,0.9202800393104552,0.9202800393104552,0.0,79.53352355957031,113.0,49904.48046875,0.0,1054.706787109375,1.0,279.7571105957031,282.9140625,294.7643127441406,298.00634765625,293.1499938964844,293.1499938964844,279.45001220703125,36752.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104730486869812,1.0,0.0,0.0,3.77997088432312,3.779996395111084,9.533891329738252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.07373046875,0.0,1688.4619140625,1895.4371337890625,0.0,3500.993408203125,0.9348732233047484,1.0,0.0,3.0,1.0,0.0
12397680,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2320861816406,0.8662548065185547,0.2752772569656372,0.2492870837450027,298.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2323608398437,0.7873411178588867,0.2053515762090683,0.1957124769687652,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2320861816406,0.870369553565979,0.2794598937034607,0.1966542899608612,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2320251464844,0.8873481154441833,0.2960326969623565,0.2818405330181122,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.23223876953125,0.8156158328056335,0.2274617850780487,1.0306282043457031,284.23193359375,284.95001220703125,296.6197814941406,291.7418518066406,296.6180725097656,297.7503662109375,284.2310791015625,1.0,0.4359212815761566,1.0,1.0,0.0,1.0,-2.345798254013061,2.3457939624786377,4.424691269377945e-06,1.8115991353988647,0.9202800393104552,0.9202800393104552,0.0,79.53352355957031,113.0,49904.48046875,0.0,1054.706787109375,1.0,279.7571105957031,282.9140625,294.7643127441406,298.00634765625,293.1499938964844,293.1499938964844,279.45001220703125,36752.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104730486869812,1.0,0.0,0.0,3.77997088432312,3.779996395111084,9.533891329738252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.07373046875,0.0,1688.4619140625,1895.4371337890625,0.0,3500.993408203125,0.9348732233047484,1.0,0.0,3.0,1.0,0.0
12397740,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0477905273437,0.8257816433906555,0.2726749777793884,0.2475174218416214,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0480041503906,0.7526139616966248,0.2063662856817245,0.1972357183694839,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0477905273437,0.8302029967308044,0.2776793539524078,0.1958515793085098,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0477600097656,0.8453222513198853,0.2943561673164367,0.2808546125888824,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04791259765625,0.7756885290145874,0.2255340665578842,1.0248069763183594,284.0476989746094,284.95001220703125,296.6918334960937,291.7795715332031,296.6900939941406,297.7416381835937,284.04718017578125,1.0,0.4455525279045105,1.0,1.0,0.0,1.0,-2.3363606929779053,2.336356401443481,4.388956313050585e-06,1.804139852523804,0.9067224860191344,0.9067224860191344,0.0,93.44900512695312,101.0,50918.8125,0.0,1099.946533203125,1.0,279.4573669433594,282.7112121582031,294.7996520996094,298.1063232421875,293.1499938964844,293.1499938964844,279.1499938964844,37066.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916935384273529,1.0,0.0,0.0,3.741362810134888,3.741387844085693,9.340130304735794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.69921875,0.0,1645.3895263671875,1895.4371337890625,0.0,3560.849853515625,0.926421582698822,1.0,0.0,3.0,1.0,0.0
12397800,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0477905273437,0.8257816433906555,0.2726749777793884,0.2475174218416214,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0480041503906,0.7526139616966248,0.2063662856817245,0.1972357183694839,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0477905273437,0.8302029967308044,0.2776793539524078,0.1958515793085098,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0477600097656,0.8453222513198853,0.2943561673164367,0.2808546125888824,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04791259765625,0.7756885290145874,0.2255340665578842,1.0248069763183594,284.0476989746094,284.95001220703125,296.6918334960937,291.7795715332031,296.6900939941406,297.7416381835937,284.04718017578125,1.0,0.4455525279045105,1.0,1.0,0.0,1.0,-2.3363606929779053,2.336356401443481,4.388956313050585e-06,1.804139852523804,0.9067224860191344,0.9067224860191344,0.0,93.44900512695312,101.0,50918.8125,0.0,1099.946533203125,1.0,279.4573669433594,282.7112121582031,294.7996520996094,298.1063232421875,293.1499938964844,293.1499938964844,279.1499938964844,37066.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916935384273529,1.0,0.0,0.0,3.741362810134888,3.741387844085693,9.340130304735794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.69921875,0.0,1645.3895263671875,1895.4371337890625,0.0,3560.849853515625,0.926421582698822,1.0,0.0,3.0,1.0,0.0
12397860,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8674621582031,0.8125477433204651,0.2700325846672058,0.2453436404466629,298.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8676452636719,0.7438814640045166,0.2073702216148376,0.1983862370252609,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8674621582031,0.8178138136863708,0.2758380770683288,0.1947233825922012,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.867431640625,0.8327626585960388,0.2925983071327209,0.2794127464294433,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8675842285156,0.7627319693565369,0.2235329896211624,1.0168536901474,283.86737060546875,284.95001220703125,296.76373291015625,291.8169250488281,296.7619934082031,297.73455810546875,283.8668518066406,1.0,0.4465910494327545,1.0,1.0,0.0,1.0,-2.3224947452545166,2.3224904537200928,4.336940492066788e-06,1.7932980060577393,0.8907977938652039,0.8907977938652039,0.0,98.09459686279295,89.0,51803.12109375,0.0,1103.211181640625,1.0,279.15777587890625,282.51416015625,294.8338928222656,298.1992492675781,293.1499938964844,293.1499938964844,279.45001220703125,37414.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227464199066162,1.0,0.0,0.0,3.689839124679565,3.689863920211792,9.084649263968458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.80322265625,0.0,1588.645751953125,1895.4371337890625,0.0,3614.48193359375,0.91512531042099,1.0,0.0,3.0,1.0,0.0
12397920,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8674621582031,0.8125477433204651,0.2700325846672058,0.2453436404466629,298.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8676452636719,0.7438814640045166,0.2073702216148376,0.1983862370252609,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8674621582031,0.8178138136863708,0.2758380770683288,0.1947233825922012,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.867431640625,0.8327626585960388,0.2925983071327209,0.2794127464294433,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8675842285156,0.7627319693565369,0.2235329896211624,1.0168536901474,283.86737060546875,284.95001220703125,296.76373291015625,291.8169250488281,296.7619934082031,297.73455810546875,283.8668518066406,1.0,0.4465910494327545,1.0,1.0,0.0,1.0,-2.3224947452545166,2.3224904537200928,4.336940492066788e-06,1.7932980060577393,0.8907977938652039,0.8907977938652039,0.0,98.09459686279295,89.0,51803.12109375,0.0,1103.211181640625,1.0,279.15777587890625,282.51416015625,294.8338928222656,298.1992492675781,293.1499938964844,293.1499938964844,279.45001220703125,37414.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227464199066162,1.0,0.0,0.0,3.689839124679565,3.689863920211792,9.084649263968458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.80322265625,0.0,1588.645751953125,1895.4371337890625,0.0,3614.48193359375,0.91512531042099,1.0,0.0,3.0,1.0,0.0
12397980,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0907897949219,0.815406858921051,0.2689570784568786,0.2438159435987472,298.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0899658203125,0.7490396499633789,0.2084589004516601,0.1993012428283691,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0908508300781,0.821223258972168,0.2752867043018341,0.1939582973718643,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.09100341796875,0.8362684845924377,0.2920047640800476,0.278373509645462,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0902099609375,0.7654236555099487,0.2224781662225723,1.0101865530014038,284.09136962890625,284.95001220703125,296.83551025390625,291.8539428710937,296.8337707519531,297.7367248535156,284.095703125,1.0,0.4430969953536987,1.0,1.0,0.0,1.0,-2.3115737438201904,2.3115694522857666,4.295891812944319e-06,1.7845849990844729,0.8810315728187561,0.8810315728187561,0.0,95.64351654052734,77.0,50604.41015625,0.0,1081.6787109375,1.0,279.4422607421875,282.7607727050781,294.8038024902344,298.01953125,293.1499938964844,293.1499938964844,279.75,37349.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087084531784058,1.0,0.0,0.0,3.638342142105103,3.638366222381592,8.832840308059531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.22607421875,0.0,1530.3045654296875,1895.4371337890625,0.0,3484.61376953125,0.9036275148391724,1.0,0.0,3.0,1.0,0.0
12398040,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0907897949219,0.815406858921051,0.2689570784568786,0.2438159435987472,298.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0899658203125,0.7490396499633789,0.2084589004516601,0.1993012428283691,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0908508300781,0.821223258972168,0.2752867043018341,0.1939582973718643,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.09100341796875,0.8362684845924377,0.2920047640800476,0.278373509645462,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0902099609375,0.7654236555099487,0.2224781662225723,1.0101865530014038,284.09136962890625,284.95001220703125,296.83551025390625,291.8539428710937,296.8337707519531,297.7367248535156,284.095703125,1.0,0.4430969953536987,1.0,1.0,0.0,1.0,-2.3115737438201904,2.3115694522857666,4.295891812944319e-06,1.7845849990844729,0.8810315728187561,0.8810315728187561,0.0,95.64351654052734,77.0,50604.41015625,0.0,1081.6787109375,1.0,279.4422607421875,282.7607727050781,294.8038024902344,298.01953125,293.1499938964844,293.1499938964844,279.75,37349.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087084531784058,1.0,0.0,0.0,3.638342142105103,3.638366222381592,8.832840308059531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.22607421875,0.0,1530.3045654296875,1895.4371337890625,0.0,3484.61376953125,0.9036275148391724,1.0,0.0,3.0,1.0,0.0
12398100,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2575988769531,0.8218315839767456,0.2690137326717376,0.2435785979032516,298.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2546081542969,0.7558317184448242,0.2090463936328888,0.1997216045856475,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2578430175781,0.8278306126594543,0.2755559384822845,0.1939312219619751,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2583923339844,0.843039870262146,0.2922234237194061,0.2782971262931824,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25543212890625,0.7716811299324036,0.2223965674638748,1.0085792541503906,284.259765625,284.95001220703125,296.871337890625,291.8722839355469,296.8695983886719,297.7412109375,284.275390625,1.0,0.4403963685035705,1.0,1.0,0.0,1.0,-2.309735059738159,2.309730768203736,4.288892341719475e-06,1.7830570936203003,0.8780415654182434,0.8780415654182434,0.0,92.54229736328124,77.0,49618.84765625,0.0,1067.4930419921875,1.0,279.6982116699219,282.95562744140625,294.7952575683594,297.8856201171875,293.1499938964844,293.1499938964844,279.75,37238.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995661735534668,1.0,0.0,0.0,3.6152846813201904,3.6153085231781006,8.721240760678484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.78271484375,0.0,1504.0697021484375,1895.4371337890625,0.0,3399.5400390625,0.8984584808349609,1.0,0.0,3.0,1.0,0.0
12398160,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3446350097656,0.8312234282493591,0.2693699896335602,0.2436501532793045,298.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3437805175781,0.7654277086257935,0.2096607685089111,0.2001325190067291,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3447265625,0.8374963402748108,0.2761176824569702,0.194126084446907,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.8531017303466797,0.2927265763282776,0.2785062789916992,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.343994140625,0.7811148762702942,0.2225732207298278,1.0081391334533691,284.34527587890625,284.95001220703125,296.9071350097656,291.8905029296875,296.9053955078125,297.7476806640625,284.3500671386719,1.0,0.4373191297054291,1.0,1.0,0.0,1.0,-2.3102681636810303,2.3102638721466064,4.290704055165406e-06,1.783377766609192,0.8749216198921204,0.8749216198921204,0.0,88.55271911621094,65.0,49546.83203125,0.0,1052.3636474609375,1.0,279.7415771484375,283.02899169921875,294.8378295898437,297.9694519042969,293.1499938964844,293.1499938964844,280.04998779296875,37117.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895265519618988,1.0,0.0,0.0,3.5954885482788086,3.5955123901367188,8.625993359601125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.34619140625,0.0,1481.598876953125,1895.4371337890625,0.0,3359.413330078125,0.8939265608787537,1.0,0.0,3.0,1.0,0.0
12398220,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59942626953125,0.8589175939559937,0.2705304324626922,0.2441834956407547,298.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5985412597656,0.7931352853775024,0.210944265127182,0.2009426802396774,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5994873046875,0.8662286996841431,0.2777237296104431,0.1948443055152893,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5996398925781,0.8831713199615479,0.2942197918891907,0.2793712913990021,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5987854003906,0.8087840676307678,0.2234023809432983,1.0093003511428833,284.6000366210937,284.95001220703125,296.9786376953125,291.9266052246094,296.9768981933594,297.763671875,284.6048278808594,1.0,0.4304158389568329,1.0,1.0,0.0,1.0,-2.3151748180389404,2.3151705265045166,4.308658844820457e-06,1.78704035282135,0.8722180128097534,0.8722180128097534,0.0,78.99274444580078,53.0,48614.015625,0.0,1019.8992919921876,1.0,280.0411376953125,283.294677734375,294.8846130371094,297.9547119140625,293.1499938964844,293.1499938964844,280.3500061035156,36795.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844376802444458,1.0,0.0,0.0,3.5645668506622314,3.5645902156829834,8.478262429889583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.87060546875,0.0,1445.9937744140625,1895.4371337890625,0.0,3258.153076171875,0.8868157863616943,1.0,0.0,3.0,1.0,0.0
12398280,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59942626953125,0.8589175939559937,0.2705304324626922,0.2441834956407547,298.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5985412597656,0.7931352853775024,0.210944265127182,0.2009426802396774,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5994873046875,0.8662286996841431,0.2777237296104431,0.1948443055152893,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5996398925781,0.8831713199615479,0.2942197918891907,0.2793712913990021,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5987854003906,0.8087840676307678,0.2234023809432983,1.0093003511428833,284.6000366210937,284.95001220703125,296.9786376953125,291.9266052246094,296.9768981933594,297.763671875,284.6048278808594,1.0,0.4304158389568329,1.0,1.0,0.0,1.0,-2.3151748180389404,2.3151705265045166,4.308658844820457e-06,1.78704035282135,0.8722180128097534,0.8722180128097534,0.0,78.99274444580078,53.0,48614.015625,0.0,1019.8992919921876,1.0,280.0411376953125,283.294677734375,294.8846130371094,297.9547119140625,293.1499938964844,293.1499938964844,280.3500061035156,36795.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844376802444458,1.0,0.0,0.0,3.5645668506622314,3.5645902156829834,8.478262429889583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.87060546875,0.0,1445.9937744140625,1895.4371337890625,0.0,3258.153076171875,0.8868157863616943,1.0,0.0,3.0,1.0,0.0
12398340,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.9041569828987122,0.2721281945705414,0.2451079487800598,298.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8332546949386597,0.2122859954833984,0.201756402850151,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9131688475608826,0.2798038721084595,0.1958927363157272,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9333981275558472,0.2961882650852203,0.2806851863861084,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8482255339622498,0.224710613489151,1.012582540512085,284.8505554199219,284.95001220703125,297.04998779296875,291.9621887207031,297.0482788085937,297.7822265625,284.8550720214844,1.0,0.4229878485202789,1.0,1.0,0.0,1.0,-2.324040412902832,2.324036121368408,4.34147159467102e-06,1.7938084602355957,0.8728259205818176,0.8728259205818176,0.0,68.13627624511719,41.0,47772.2734375,0.0,986.28955078125,1.0,280.3409118652344,283.5538330078125,294.9287109375,297.9464416503906,293.1499938964844,293.1499938964844,280.6499938964844,36425.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753761649131775,1.0,0.0,0.0,3.547492265701294,3.547515392303467,8.397233273171878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.447265625,0.0,1425.179443359375,1895.4371337890625,0.0,3173.234130859375,0.8827463388442993,1.0,0.0,3.0,1.0,0.0
12398400,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.9041569828987122,0.2721281945705414,0.2451079487800598,298.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8332546949386597,0.2122859954833984,0.201756402850151,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9131688475608826,0.2798038721084595,0.1958927363157272,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9333981275558472,0.2961882650852203,0.2806851863861084,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8482255339622498,0.224710613489151,1.012582540512085,284.8505554199219,284.95001220703125,297.04998779296875,291.9621887207031,297.0482788085937,297.7822265625,284.8550720214844,1.0,0.4229878485202789,1.0,1.0,0.0,1.0,-2.324040412902832,2.324036121368408,4.34147159467102e-06,1.7938084602355957,0.8728259205818176,0.8728259205818176,0.0,68.13627624511719,41.0,47772.2734375,0.0,986.28955078125,1.0,280.3409118652344,283.5538330078125,294.9287109375,297.9464416503906,293.1499938964844,293.1499938964844,280.6499938964844,36425.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753761649131775,1.0,0.0,0.0,3.547492265701294,3.547515392303467,8.397233273171878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.447265625,0.0,1425.179443359375,1895.4371337890625,0.0,3173.234130859375,0.8827463388442993,1.0,0.0,3.0,1.0,0.0
12398460,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.9668930172920228,0.2719352543354034,0.2448916435241699,298.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8852896690368652,0.2134377658367157,0.2024953961372375,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.9758903980255128,0.2800431251525879,0.1960418075323104,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.9916473031044006,0.2962627708911896,0.2807516753673553,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.9005680680274963,0.2240232527256012,1.009662628173828,285.0802001953125,284.95001220703125,297.1206970214844,291.9964294433594,297.1190185546875,297.7842102050781,285.08319091796875,1.0,0.4146113097667694,1.0,1.0,0.0,1.0,-2.3214311599731445,2.3214268684387207,4.331857326178579e-06,1.7918481826782229,0.8763884902000427,0.8763884902000427,0.0,58.20601272583008,59.0,46813.36328125,0.0,944.2926635742188,1.0,280.64080810546875,283.7933044433594,294.9670104980469,297.9315490722656,293.1499938964844,293.1499938964844,280.95001220703125,36050.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671712279319763,1.0,0.0,0.0,3.5446653366088867,3.54468846321106,8.383855174542987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.99365234375,0.0,1419.4716796875,1895.4371337890625,0.0,3096.2744140625,0.8818363547325134,1.0,0.0,3.0,1.0,0.0
12398520,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.9668930172920228,0.2719352543354034,0.2448916435241699,298.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8852896690368652,0.2134377658367157,0.2024953961372375,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.9758903980255128,0.2800431251525879,0.1960418075323104,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.9916473031044006,0.2962627708911896,0.2807516753673553,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.9005680680274963,0.2240232527256012,1.009662628173828,285.0802001953125,284.95001220703125,297.1206970214844,291.9964294433594,297.1190185546875,297.7842102050781,285.08319091796875,1.0,0.4146113097667694,1.0,1.0,0.0,1.0,-2.3214311599731445,2.3214268684387207,4.331857326178579e-06,1.7918481826782229,0.8763884902000427,0.8763884902000427,0.0,58.20601272583008,59.0,46813.36328125,0.0,944.2926635742188,1.0,280.64080810546875,283.7933044433594,294.9670104980469,297.9315490722656,293.1499938964844,293.1499938964844,280.95001220703125,36050.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671712279319763,1.0,0.0,0.0,3.5446653366088867,3.54468846321106,8.383855174542987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.99365234375,0.0,1419.4716796875,1895.4371337890625,0.0,3096.2744140625,0.8818363547325134,1.0,0.0,3.0,1.0,0.0
12398580,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9724329113960266,0.2728957831859588,0.2455223500728607,298.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3015441894531,0.8915376663208008,0.2146868556737899,0.2036272287368774,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3022155761719,0.9814573526382446,0.2814138531684875,0.1968127638101577,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023376464844,0.9961763620376588,0.2974184453487396,0.2815997004508972,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016662597656,0.9053388833999634,0.224334254860878,1.0099564790725708,285.3026123046875,284.95001220703125,297.19012451171875,292.0285949707031,297.1884765625,297.7940368652344,285.3060302734375,1.0,0.4156165421009063,1.0,1.0,0.0,1.0,-2.325867176055908,2.3258628845214844,4.348047696112189e-06,1.795090913772583,0.8828187584877014,0.8828187584877014,0.0,57.669700622558594,77.0,45959.5078125,0.0,946.7066650390624,1.0,280.9408569335937,284.0263061523437,294.999267578125,297.9093322753906,293.1499938964844,293.1499938964844,281.25,35688.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588219881057739,1.0,0.0,0.0,3.5552895069122314,3.555312395095825,8.434186611339101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.84912109375,0.0,1428.060791015625,1895.4371337890625,0.0,3017.95703125,0.8839380741119385,1.0,0.0,3.0,1.0,0.0
12398640,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9724329113960266,0.2728957831859588,0.2455223500728607,298.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3015441894531,0.8915376663208008,0.2146868556737899,0.2036272287368774,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3022155761719,0.9814573526382446,0.2814138531684875,0.1968127638101577,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023376464844,0.9961763620376588,0.2974184453487396,0.2815997004508972,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016662597656,0.9053388833999634,0.224334254860878,1.0099564790725708,285.3026123046875,284.95001220703125,297.19012451171875,292.0285949707031,297.1884765625,297.7940368652344,285.3060302734375,1.0,0.4156165421009063,1.0,1.0,0.0,1.0,-2.325867176055908,2.3258628845214844,4.348047696112189e-06,1.795090913772583,0.8828187584877014,0.8828187584877014,0.0,57.669700622558594,77.0,45959.5078125,0.0,946.7066650390624,1.0,280.9408569335937,284.0263061523437,294.999267578125,297.9093322753906,293.1499938964844,293.1499938964844,281.25,35688.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588219881057739,1.0,0.0,0.0,3.5552895069122314,3.555312395095825,8.434186611339101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.84912109375,0.0,1428.060791015625,1895.4371337890625,0.0,3017.95703125,0.8839380741119385,1.0,0.0,3.0,1.0,0.0
12398700,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535522460937,0.9577282071113586,0.2735646963119507,0.246135413646698,298.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510192871094,0.8781324028968811,0.2153348177671432,0.204317107796669,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4538269042969,0.9679207801818848,0.2823160588741302,0.1974484324455261,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.9843459129333496,0.2982016503810882,0.2823530435562134,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515380859375,0.8911008238792419,0.2247059196233749,1.0116931200027466,285.4555053710937,284.95001220703125,297.2243347167969,292.0438842773437,297.2226867675781,297.7998046875,285.46954345703125,1.0,0.4184002578258514,1.0,1.0,0.0,1.0,-2.331153154373169,2.331148624420166,4.3677619032678194e-06,1.799166917800903,0.8876480460166931,0.8876480460166931,0.0,60.02291488647461,77.0,45141.5,0.0,961.5015869140624,1.0,281.1961975097656,284.20123291015625,294.9930114746094,297.8031005859375,293.1499938964844,293.1499938964844,281.25,35503.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526632785797119,1.0,0.0,0.0,3.5653069019317627,3.5653300285339355,8.481782174385444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.04296875,0.0,1437.3388671875,1895.4371337890625,0.0,2960.2216796875,0.88607257604599,1.0,0.0,3.0,1.0,0.0
12398760,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.9360664486885072,0.2743735015392303,0.2469555884599685,298.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52655029296875,0.8603357672691345,0.2159978002309799,0.2050685435533523,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272216796875,0.9473824501037598,0.2833591103553772,0.1982440203428268,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.9657592177391052,0.2991258800029754,0.2833144664764404,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52667236328125,0.8724400997161865,0.225212812423706,1.0143742561340332,285.5276184082031,284.95001220703125,297.2581787109375,292.0587158203125,297.2565612792969,297.80615234375,285.5309143066406,1.0,0.4223629236221313,1.0,1.0,0.0,1.0,-2.338369846343994,2.3383655548095703,4.394747065816773e-06,1.8047281503677368,0.8922760486602783,0.8922760486602783,0.0,63.57440948486328,95.0,45237.51953125,0.0,983.1373901367188,1.0,281.2411193847656,284.2581481933594,295.0321044921875,297.8961486816406,293.1499938964844,293.1499938964844,281.54998779296875,35338.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850979745388031,1.0,0.0,0.0,3.579076051712036,3.579099178314209,8.547421543880773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.9521484375,0.0,1450.828125,1895.4371337890625,0.0,2944.4482421875,0.8889893889427185,1.0,0.0,3.0,1.0,0.0
12398820,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74969482421875,0.8884040713310242,0.2761335670948028,0.2488346397876739,298.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.8224531412124634,0.2173496931791305,0.2067127674818039,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.749755859375,0.8985418081283569,0.28560671210289,0.2000413984060287,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.9158018827438354,0.3011629283428192,0.2855421304702759,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492370605469,0.8329228758811951,0.2264274507761001,1.0212701559066772,285.7501220703125,284.95001220703125,297.32470703125,292.0868225097656,297.3231506347656,297.819091796875,285.7532653808594,1.0,0.432890385389328,1.0,1.0,0.0,1.0,-2.35571837425232,2.3557140827178955,4.460066975298105e-06,1.8181483745574951,0.904690146446228,0.904690146446228,0.0,73.69440460205078,113.0,44589.1796875,0.0,1042.0289306640625,1.0,281.5412902832031,284.48583984375,295.0643005371094,297.88824462890625,293.1499938964844,293.1499938964844,281.25,35015.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439463376998901,1.0,0.0,0.0,3.614946842193604,3.614970207214356,8.719610491425556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.1708984375,0.0,1487.226806640625,1895.4371337890625,0.0,2878.60693359375,0.896775484085083,1.0,0.0,3.0,1.0,0.0
12398880,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74969482421875,0.8884040713310242,0.2761335670948028,0.2488346397876739,298.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.8224531412124634,0.2173496931791305,0.2067127674818039,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.749755859375,0.8985418081283569,0.28560671210289,0.2000413984060287,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.9158018827438354,0.3011629283428192,0.2855421304702759,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492370605469,0.8329228758811951,0.2264274507761001,1.0212701559066772,285.7501220703125,284.95001220703125,297.32470703125,292.0868225097656,297.3231506347656,297.819091796875,285.7532653808594,1.0,0.432890385389328,1.0,1.0,0.0,1.0,-2.35571837425232,2.3557140827178955,4.460066975298105e-06,1.8181483745574951,0.904690146446228,0.904690146446228,0.0,73.69440460205078,113.0,44589.1796875,0.0,1042.0289306640625,1.0,281.5412902832031,284.48583984375,295.0643005371094,297.88824462890625,293.1499938964844,293.1499938964844,281.25,35015.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439463376998901,1.0,0.0,0.0,3.614946842193604,3.614970207214356,8.719610491425556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.1708984375,0.0,1487.226806640625,1895.4371337890625,0.0,2878.60693359375,0.896775484085083,1.0,0.0,3.0,1.0,0.0
12398940,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811767578125,0.8459262251853943,0.2765530049800873,0.2501509189605713,298.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5815124511719,0.7838401198387146,0.2186436802148819,0.2084778547286987,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58111572265625,0.8556013107299805,0.2868088185787201,0.2015414386987686,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810546875,0.8704811334609985,0.3022633194923401,0.2874458730220794,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.7941494584083557,0.2269453257322311,1.027345895767212,285.5809020996094,284.95001220703125,297.3896484375,292.1130065917969,297.3881225585937,297.82379150390625,285.5792541503906,1.0,0.4455523490905761,1.0,1.0,0.0,1.0,-2.370815753936768,2.3708112239837646,4.5175765990279615e-06,1.829966187477112,0.911800503730774,0.911800503730774,0.0,87.3659439086914,116.0,46130.5859375,0.0,1113.6121826171875,1.0,281.2579345703125,284.28192138671875,295.17169189453125,298.1643371582031,293.1499938964844,293.1499938964844,280.95001220703125,35082.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600406050682068,1.0,0.0,0.0,3.650071620941162,3.650095462799072,8.889883815754729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.9775390625,0.0,1526.3818359375,1895.4371337890625,0.0,3029.385986328125,0.904648780822754,1.0,0.0,3.0,1.0,0.0
12399000,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811767578125,0.8459262251853943,0.2765530049800873,0.2501509189605713,298.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5815124511719,0.7838401198387146,0.2186436802148819,0.2084778547286987,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58111572265625,0.8556013107299805,0.2868088185787201,0.2015414386987686,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810546875,0.8704811334609985,0.3022633194923401,0.2874458730220794,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.7941494584083557,0.2269453257322311,1.027345895767212,285.5809020996094,284.95001220703125,297.3896484375,292.1130065917969,297.3881225585937,297.82379150390625,285.5792541503906,1.0,0.4455523490905761,1.0,1.0,0.0,1.0,-2.370815753936768,2.3708112239837646,4.5175765990279615e-06,1.829966187477112,0.911800503730774,0.911800503730774,0.0,87.3659439086914,116.0,46130.5859375,0.0,1113.6121826171875,1.0,281.2579345703125,284.28192138671875,295.17169189453125,298.1643371582031,293.1499938964844,293.1499938964844,280.95001220703125,35082.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600406050682068,1.0,0.0,0.0,3.650071620941162,3.650095462799072,8.889883815754729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.9775390625,0.0,1526.3818359375,1895.4371337890625,0.0,3029.385986328125,0.904648780822754,1.0,0.0,3.0,1.0,0.0
12399060,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37762451171875,0.8201560378074646,0.275546669960022,0.2499142587184906,298.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780517578125,0.7603636980056763,0.2198442369699478,0.2100590467453003,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775634765625,0.8300655484199524,0.2867937386035919,0.2020239531993866,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37750244140625,0.8436278700828552,0.302182137966156,0.2880373895168304,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.7683370113372803,0.226460799574852,1.0282127857208252,285.3773193359375,284.95001220703125,297.4528503417969,292.13726806640625,297.4513854980469,297.8206787109375,285.37506103515625,1.0,0.4540279507637024,1.0,1.0,0.0,1.0,-2.3747713565826416,2.3747668266296387,4.53287839263794e-06,1.8331552743911743,0.9158822894096376,0.9158822894096376,0.0,98.3477783203125,104.0,47540.01171875,0.0,1162.45361328125,1.0,280.9580993652344,284.0512390136719,295.1983642578125,298.2997436523437,293.1499938964844,293.1499938964844,280.6499938964844,35271.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753998875617981,1.0,0.0,0.0,3.6779730319976807,3.67799711227417,9.026312568494176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.12939453125,0.0,1559.019287109375,1895.4371337890625,0.0,3173.456787109375,0.911020815372467,1.0,0.0,3.0,1.0,0.0
