time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399120,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37762451171875,0.8201560378074646,0.275546669960022,0.2499142587184906,298.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780517578125,0.7603636980056763,0.2198442369699478,0.2100590467453003,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775634765625,0.8300655484199524,0.2867937386035919,0.2020239531993866,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37750244140625,0.8436278700828552,0.302182137966156,0.2880373895168304,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.7683370113372803,0.226460799574852,1.0282127857208252,285.3773193359375,284.95001220703125,297.4528503417969,292.13726806640625,297.4513854980469,297.8206787109375,285.37506103515625,1.0,0.4540279507637024,1.0,1.0,0.0,1.0,-2.3747713565826416,2.3747668266296387,4.53287839263794e-06,1.8331552743911743,0.9158822894096376,0.9158822894096376,0.0,98.3477783203125,104.0,47540.01171875,0.0,1162.45361328125,1.0,280.9580993652344,284.0512390136719,295.1983642578125,298.2997436523437,293.1499938964844,293.1499938964844,280.6499938964844,35271.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753998875617981,1.0,0.0,0.0,3.6779730319976807,3.67799711227417,9.026312568494176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.12939453125,0.0,1559.019287109375,1895.4371337890625,0.0,3173.456787109375,0.911020815372467,1.0,0.0,3.0,1.0,0.0
12399180,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.8123490810394287,0.2738948762416839,0.2486658245325088,298.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.7555705904960632,0.2209837436676025,0.211271047592163,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.8232946395874023,0.2861683070659637,0.2017659097909927,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649475097656,0.8365832567214966,0.3014439046382904,0.287596195936203,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654663085937,0.76103675365448,0.2253635227680206,1.024479627609253,285.16473388671875,284.95001220703125,297.5141906738281,292.15972900390625,297.51275634765625,297.814453125,285.16217041015625,1.0,0.4550386667251587,1.0,1.0,0.0,1.0,-2.3694097995758057,2.3694052696228027,4.512628038355615e-06,1.829096794128418,0.91705983877182,0.91705983877182,0.0,101.32294464111328,92.0,48777.98046875,0.0,1168.38671875,1.0,280.6579284667969,283.8153991699219,295.2056579589844,298.3890380859375,293.1499938964844,293.1499938964844,280.3500061035156,35514.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887046754360199,1.0,0.0,0.0,3.696871757507324,3.6968960762023926,9.11931181235559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.38525390625,0.0,1582.2650146484375,1895.4371337890625,0.0,3282.578369140625,0.9154176115989684,1.0,0.0,3.0,1.0,0.0
12399240,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.8123490810394287,0.2738948762416839,0.2486658245325088,298.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.7555705904960632,0.2209837436676025,0.211271047592163,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.8232946395874023,0.2861683070659637,0.2017659097909927,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649475097656,0.8365832567214966,0.3014439046382904,0.287596195936203,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654663085937,0.76103675365448,0.2253635227680206,1.024479627609253,285.16473388671875,284.95001220703125,297.5141906738281,292.15972900390625,297.51275634765625,297.814453125,285.16217041015625,1.0,0.4550386667251587,1.0,1.0,0.0,1.0,-2.3694097995758057,2.3694052696228027,4.512628038355615e-06,1.829096794128418,0.91705983877182,0.91705983877182,0.0,101.32294464111328,92.0,48777.98046875,0.0,1168.38671875,1.0,280.6579284667969,283.8153991699219,295.2056579589844,298.3890380859375,293.1499938964844,293.1499938964844,280.3500061035156,35514.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887046754360199,1.0,0.0,0.0,3.696871757507324,3.6968960762023926,9.11931181235559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.38525390625,0.0,1582.2650146484375,1895.4371337890625,0.0,3282.578369140625,0.9154176115989684,1.0,0.0,3.0,1.0,0.0
12399300,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8127444982528687,0.2729801833629608,0.2478690147399902,298.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.757323145866394,0.2215400338172912,0.211777463555336,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8241592049598694,0.2857562303543091,0.2014953792095184,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8374195098876953,0.3009486198425293,0.2871582210063934,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7615073919296265,0.2246892005205154,1.02157461643219,285.01324462890625,284.95001220703125,297.54412841796875,292.1702575683594,297.542724609375,297.8109741210937,285.00006103515625,1.0,0.4537462294101715,1.0,1.0,0.0,1.0,-2.364721775054932,2.3647172451019287,4.494852873904165e-06,1.825489282608032,0.9160352349281312,0.9160352349281312,0.0,100.57522583007812,92.0,49803.6953125,0.0,1160.05712890625,1.0,280.39996337890625,283.634765625,295.231201171875,298.5307006835937,293.1499938964844,293.1499938964844,280.3500061035156,35656.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939017057418823,1.0,0.0,0.0,3.702798366546631,3.7028229236602783,9.148574235950946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.4736328125,0.0,1590.1025390625,1895.4371337890625,0.0,3346.67626953125,0.9168082475662231,1.0,0.0,3.0,1.0,0.0
12399360,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8149617314338684,0.2719748318195343,0.2469153404235839,298.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7609342932701111,0.222086489200592,0.2122348546981811,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8268330693244934,0.2852564752101898,0.2011100798845291,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8401167392730713,0.3003513216972351,0.2865549623966217,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7637262344360352,0.2239215672016143,1.017959475517273,284.9483337402344,284.95001220703125,297.5735778808594,292.18035888671875,297.5722045898437,297.8070983886719,284.9457702636719,1.0,0.4515400528907776,1.0,1.0,0.0,1.0,-2.3585968017578125,2.3585922718048096,4.4716716729453765e-06,1.8207690715789795,0.9153189063072203,0.9153189063072203,0.0,98.8359375,80.0,49881.33203125,0.0,1146.156005859375,1.0,280.35772705078125,283.5787353515625,295.2140197753906,298.46697998046875,293.1499938964844,293.1499938964844,280.04998779296875,35789.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960925340652466,1.0,0.0,0.0,3.7056047916412354,3.705629348754883,9.162446872323926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.20947265625,0.0,1594.3148193359375,1895.4371337890625,0.0,3367.13427734375,0.9175580143928528,1.0,0.0,3.0,1.0,0.0
12399420,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.8246632814407349,0.2699224352836609,0.2449004203081131,298.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331237792969,0.7736690640449524,0.2231660187244415,0.2130444794893264,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.837598443031311,0.284204751253128,0.2002399861812591,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73260498046875,0.8511672019958496,0.2990505695343017,0.2851591408252716,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331237792969,0.773462176322937,0.2222803980112075,1.0097920894622805,284.7323913574219,284.95001220703125,297.6308898925781,292.1992492675781,297.6295471191406,297.7999267578125,284.7298889160156,1.0,0.4451138079166412,1.0,1.0,0.0,1.0,-2.3446173667907715,2.344613075256348,4.418955086293863e-06,1.8099716901779173,0.9106966257095336,0.9106966257095336,0.0,92.96737670898438,68.0,50874.62890625,0.0,1107.094482421875,1.0,280.05780029296875,283.3446044921875,295.2250671386719,298.5408020019531,293.1499938964844,293.1499938964844,279.75,36084.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903562307357788,1.0,0.0,0.0,3.7034013271331774,3.703425884246826,9.151553967967628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.16796875,0.0,1594.037841796875,1895.4371337890625,0.0,3436.76708984375,0.9172611832618712,1.0,0.0,3.0,1.0,0.0
12399480,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.8246632814407349,0.2699224352836609,0.2449004203081131,298.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331237792969,0.7736690640449524,0.2231660187244415,0.2130444794893264,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.837598443031311,0.284204751253128,0.2002399861812591,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73260498046875,0.8511672019958496,0.2990505695343017,0.2851591408252716,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331237792969,0.773462176322937,0.2222803980112075,1.0097920894622805,284.7323913574219,284.95001220703125,297.6308898925781,292.1992492675781,297.6295471191406,297.7999267578125,284.7298889160156,1.0,0.4451138079166412,1.0,1.0,0.0,1.0,-2.3446173667907715,2.344613075256348,4.418955086293863e-06,1.8099716901779173,0.9106966257095336,0.9106966257095336,0.0,92.96737670898438,68.0,50874.62890625,0.0,1107.094482421875,1.0,280.05780029296875,283.3446044921875,295.2250671386719,298.5408020019531,293.1499938964844,293.1499938964844,279.75,36084.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903562307357788,1.0,0.0,0.0,3.7034013271331774,3.703425884246826,9.151553967967628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.16796875,0.0,1594.037841796875,1895.4371337890625,0.0,3436.76708984375,0.9172611832618712,1.0,0.0,3.0,1.0,0.0
12399540,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.519287109375,0.8408291935920715,0.2677947580814361,0.2427308857440948,298.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5196228027344,0.7935924530029297,0.2242301404476165,0.2137565314769745,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5191955566406,0.855502724647522,0.28308767080307,0.1992537975311279,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5191345214844,0.8697196245193481,0.2976185381412506,0.2835434675216675,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5196533203125,0.7899965047836304,0.2205229848623275,1.0006396770477295,284.5189514160156,284.95001220703125,297.6860046386719,292.21649169921875,297.6847229003906,297.7933959960937,284.5166015625,1.0,0.4367725253105163,1.0,1.0,0.0,1.0,-2.328747510910034,2.3287429809570312,4.359483227744931e-06,1.797701120376587,0.903242826461792,0.903242826461792,0.0,84.97655487060547,56.0,51771.2578125,0.0,1058.0108642578125,1.0,279.7578430175781,283.1147155761719,295.2371826171875,298.6102905273437,293.1499938964844,293.1499938964844,279.45001220703125,36399.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91001558303833,1.0,0.0,0.0,3.6895320415496826,3.68955659866333,9.08313722902676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.9453125,0.0,1580.618408203125,1895.4371337890625,0.0,3496.748291015625,0.9143667221069336,1.0,0.0,3.0,1.0,0.0
12399600,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.519287109375,0.8408291935920715,0.2677947580814361,0.2427308857440948,298.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5196228027344,0.7935924530029297,0.2242301404476165,0.2137565314769745,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5191955566406,0.855502724647522,0.28308767080307,0.1992537975311279,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5191345214844,0.8697196245193481,0.2976185381412506,0.2835434675216675,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5196533203125,0.7899965047836304,0.2205229848623275,1.0006396770477295,284.5189514160156,284.95001220703125,297.6860046386719,292.21649169921875,297.6847229003906,297.7933959960937,284.5166015625,1.0,0.4367725253105163,1.0,1.0,0.0,1.0,-2.328747510910034,2.3287429809570312,4.359483227744931e-06,1.797701120376587,0.903242826461792,0.903242826461792,0.0,84.97655487060547,56.0,51771.2578125,0.0,1058.0108642578125,1.0,279.7578430175781,283.1147155761719,295.2371826171875,298.6102905273437,293.1499938964844,293.1499938964844,279.45001220703125,36399.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91001558303833,1.0,0.0,0.0,3.6895320415496826,3.68955659866333,9.08313722902676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.9453125,0.0,1580.618408203125,1895.4371337890625,0.0,3496.748291015625,0.9143667221069336,1.0,0.0,3.0,1.0,0.0
12399660,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3104553222656,0.8655388355255127,0.2656233608722687,0.2404675781726837,298.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.31072998046875,0.8208482265472412,0.2252834439277649,0.2144065648317337,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31036376953125,0.8826636672019958,0.2819472849369049,0.1982073783874511,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.310302734375,0.8975605964660645,0.2960988879203796,0.2817853689193725,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3107604980469,0.8141118884086609,0.2186982333660125,0.9908960461616516,284.31011962890625,284.95001220703125,297.73883056640625,292.23211669921875,297.7375793457031,297.7877197265625,284.3080749511719,1.0,0.4271448254585266,1.0,1.0,0.0,1.0,-2.311736583709717,2.311732292175293,4.296193310437957e-06,1.7845416069030762,0.8930360078811646,0.8930360078811646,0.0,75.66576385498047,44.0,52576.72265625,0.0,1003.1683349609376,1.0,279.4580383300781,282.89117431640625,295.2489624023437,298.6742553710937,293.1499938964844,293.1499938964844,279.75,36736.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156852960586548,1.0,0.0,0.0,3.663149833679199,3.663174152374268,8.953702490543947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.466796875,0.0,1553.3812255859375,1895.4371337890625,0.0,3549.28759765625,0.9086951613426208,1.0,0.0,3.0,1.0,0.0
12399720,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3104553222656,0.8655388355255127,0.2656233608722687,0.2404675781726837,298.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.31072998046875,0.8208482265472412,0.2252834439277649,0.2144065648317337,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31036376953125,0.8826636672019958,0.2819472849369049,0.1982073783874511,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.310302734375,0.8975605964660645,0.2960988879203796,0.2817853689193725,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3107604980469,0.8141118884086609,0.2186982333660125,0.9908960461616516,284.31011962890625,284.95001220703125,297.73883056640625,292.23211669921875,297.7375793457031,297.7877197265625,284.3080749511719,1.0,0.4271448254585266,1.0,1.0,0.0,1.0,-2.311736583709717,2.311732292175293,4.296193310437957e-06,1.7845416069030762,0.8930360078811646,0.8930360078811646,0.0,75.66576385498047,44.0,52576.72265625,0.0,1003.1683349609376,1.0,279.4580383300781,282.89117431640625,295.2489624023437,298.6742553710937,293.1499938964844,293.1499938964844,279.75,36736.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156852960586548,1.0,0.0,0.0,3.663149833679199,3.663174152374268,8.953702490543947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.466796875,0.0,1553.3812255859375,1895.4371337890625,0.0,3549.28759765625,0.9086951613426208,1.0,0.0,3.0,1.0,0.0
12399780,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5053100585937,0.9089768528938292,0.2649019658565521,0.2389744520187378,298.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.50494384765625,0.8614521026611328,0.2264199405908584,0.2150392085313797,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.50543212890625,0.9307010173797609,0.2820674777030945,0.1976747512817382,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5054931640625,0.9476900696754456,0.2956750094890594,0.2805973589420318,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5048522949219,0.8511571288108826,0.2177362442016601,0.9832035303115844,284.5057373046875,284.95001220703125,297.7892150878906,292.24615478515625,297.7879943847656,297.7915954589844,284.5086669921875,1.0,0.4168672263622284,1.0,1.0,0.0,1.0,-2.2993862628936768,2.299381971359253,4.2503738768573385e-06,1.774888515472412,0.8885974287986755,0.8885974287986755,0.0,64.89247131347656,32.0,51315.6015625,0.0,948.1168823242188,1.0,279.7421569824219,283.1102294921875,295.198974609375,298.46978759765625,293.1499938964844,293.1499938964844,280.04998779296875,36669.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023088216781616,1.0,0.0,0.0,3.637109518051148,3.6371335983276367,8.826856401356054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.091796875,0.0,1523.863037109375,1895.4371337890625,0.0,3425.0966796875,0.9028728008270264,1.0,0.0,3.0,1.0,0.0
12399840,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5053100585937,0.9089768528938292,0.2649019658565521,0.2389744520187378,298.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.50494384765625,0.8614521026611328,0.2264199405908584,0.2150392085313797,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.50543212890625,0.9307010173797609,0.2820674777030945,0.1976747512817382,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5054931640625,0.9476900696754456,0.2956750094890594,0.2805973589420318,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5048522949219,0.8511571288108826,0.2177362442016601,0.9832035303115844,284.5057373046875,284.95001220703125,297.7892150878906,292.24615478515625,297.7879943847656,297.7915954589844,284.5086669921875,1.0,0.4168672263622284,1.0,1.0,0.0,1.0,-2.2993862628936768,2.299381971359253,4.2503738768573385e-06,1.774888515472412,0.8885974287986755,0.8885974287986755,0.0,64.89247131347656,32.0,51315.6015625,0.0,948.1168823242188,1.0,279.7421569824219,283.1102294921875,295.198974609375,298.46978759765625,293.1499938964844,293.1499938964844,280.04998779296875,36669.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023088216781616,1.0,0.0,0.0,3.637109518051148,3.6371335983276367,8.826856401356054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.091796875,0.0,1523.863037109375,1895.4371337890625,0.0,3425.0966796875,0.9028728008270264,1.0,0.0,3.0,1.0,0.0
12399900,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6583557128906,0.9476156234741212,0.2651008367538452,0.2387680858373642,298.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567077636719,0.8944593667984009,0.2270305454730987,0.2153693586587906,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.658935546875,0.9688541293144226,0.2826563715934753,0.1977908462285995,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65936279296875,0.982795476913452,0.2959496676921844,0.2804705798625946,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65625,0.8821714520454407,0.2176696956157684,0.9811782836914062,284.6604919433594,284.95001220703125,297.8134460449219,292.25262451171875,297.8122863769531,297.7970275878906,284.6748046875,1.0,0.411748468875885,1.0,1.0,0.0,1.0,-2.297085762023926,2.297081470489502,4.241864644427551e-06,1.773088455200195,0.8881422877311707,0.8881422877311707,0.0,58.94031524658203,32.0,50298.19140625,0.0,922.4866943359376,1.0,279.998291015625,283.2919311523437,295.17974853515625,298.3232116699219,293.1499938964844,293.1499938964844,280.04998779296875,36563.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89363694190979,1.0,0.0,0.0,3.6266913414001465,3.6267151832580566,8.776361255513621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.28076171875,0.0,1511.58154296875,1895.4371337890625,0.0,3344.202880859375,0.9005192518234253,1.0,0.0,3.0,1.0,0.0
12399960,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71978759765625,0.9746572375297546,0.2655479311943054,0.2389670461416244,298.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196350097656,0.9217479825019836,0.2276567816734314,0.2158184498548507,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71978759765625,0.9927064776420592,0.2835176289081573,0.1982105821371078,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.9990000128746032,0.2967052757740021,0.2764564752578735,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196044921875,0.9069620370864868,0.2177288681268692,0.9808050990104676,284.7193908691406,284.95001220703125,297.8370361328125,292.2587280273437,297.8330383300781,297.8101806640625,284.701416015625,1.0,0.4062480330467224,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.286365270614624,2.003262519836426,0.2831027209758758,1.459580898284912,0.8872835636138916,0.8872835636138916,0.0,53.98052978515625,50.0,48931.19140625,0.0,894.2089233398438,1.0,280.04156494140625,283.3056335449219,295.2095947265625,298.3841857910156,293.1499938964844,293.1499938964844,280.3500061035156,36455.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896965980529785,1.0,0.0,0.0,3.619246244430542,3.619270086288452,8.740364592085825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.40380859375,0.0,1502.6004638671875,1895.4371337890625,0.0,3307.370361328125,0.8987422585487366,1.0,0.0,3.0,1.0,0.0
12400020,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.739990234375,0.9863134622573853,0.2659364640712738,0.2392970323562622,298.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.739990234375,0.936782717704773,0.2283687591552734,0.2164227068424224,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.739990234375,0.9990000128746032,0.2848137021064758,0.1960995495319366,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.739990234375,0.9990000128746032,0.2988048493862152,0.2655029296875,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.739990234375,0.920376479625702,0.2179082334041595,0.9809798002243042,284.7399597167969,284.95001220703125,297.86260986328125,292.2651062011719,297.84674072265625,297.8221740722656,284.7382507324219,1.0,0.4044790863990783,0.5767018795013428,0.5767018795013428,0.4232981503009796,1.0,-2.278728008270264,1.3888578414916992,0.8898700475692749,0.8720393180847168,0.8858447074890137,0.8858447074890137,0.0,52.890281677246094,50.0,45774.828125,0.0,878.8611450195312,1.0,280.3077087402344,283.3395690917969,295.1742553710937,298.1405639648437,293.1499938964844,293.1499938964844,280.3500061035156,36418.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778606653213501,1.0,0.0,0.0,3.610482454299927,3.610506057739258,8.698087299308099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.57861328125,0.0,1492.7449951171875,1895.4371337890625,0.0,3196.52880859375,0.8967602849006653,1.0,0.0,3.0,1.0,0.0
12400080,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.986254870891571,0.2659487724304199,0.2394704967737198,298.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.9373228549957277,0.2289191931486129,0.2169500589370727,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674194335937,0.9990000128746032,0.2856734693050384,0.1962966918945312,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674194335937,0.9990000128746032,0.3003045618534088,0.2657698392868042,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695251464844,0.920183539390564,0.2179419994354248,0.9813684225082396,284.6661376953125,284.95001220703125,297.8822326660156,292.2698669433594,297.8436279296875,297.8223571777344,284.6521301269531,1.0,0.4049626588821411,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.280579328536988,0.7970082759857178,1.4835710525512695,0.2805382907390594,0.8834570646286011,0.8834570646286011,0.0,52.854759216308594,68.0,43318.38671875,0.0,880.7354736328125,1.0,280.3414001464844,283.2325134277344,295.1667175292969,298.0531005859375,293.1499938964844,293.1499938964844,280.6499938964844,36447.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680088520050049,1.0,0.0,0.0,3.6032636165618896,3.6032872200012207,8.663340054226865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.03662109375,0.0,1485.094970703125,1895.4371337890625,0.0,3104.1318359375,0.895126461982727,1.0,0.0,3.0,1.0,0.0
12400140,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75408935546875,0.9712669253349304,0.2658288180828094,0.239392876625061,298.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536315917969,0.9211015701293944,0.2301593720912933,0.2181950956583023,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543029785156,0.9923744201660156,0.2865169048309326,0.2004961520433426,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543640136719,0.9990000128746032,0.3017279505729675,0.2800406813621521,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75341796875,0.9031828045845032,0.2179687768220901,0.9817287921905518,284.7547607421875,284.95001220703125,297.9246520996094,292.2796325683594,297.8426208496094,297.8187561035156,284.7596435546875,1.0,0.4112635552883148,0.0,0.0,1.0,1.0,-2.3044612407684326,1.3770403711532708e-05,2.3044474124908447,-0.5210269689559937,0.8811724185943604,0.8811724185943604,0.0,55.46017837524414,86.0,40799.66796875,0.0,916.7282104492188,1.0,280.6412658691406,283.3540954589844,295.1177673339844,297.736328125,293.1499938964844,293.1499938964844,280.95001220703125,36394.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311294317245483,1.0,0.0,0.0,3.586812734603882,3.586836338043213,8.584415240875387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.5888671875,0.0,1466.9013671875,1895.4371337890625,0.0,2758.9619140625,0.8914669156074524,1.0,0.0,3.0,1.0,0.0
12400200,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75408935546875,0.9712669253349304,0.2658288180828094,0.239392876625061,298.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536315917969,0.9211015701293944,0.2301593720912933,0.2181950956583023,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543029785156,0.9923744201660156,0.2865169048309326,0.2004961520433426,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543640136719,0.9990000128746032,0.3017279505729675,0.2800406813621521,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75341796875,0.9031828045845032,0.2179687768220901,0.9817287921905518,284.7547607421875,284.95001220703125,297.9246520996094,292.2796325683594,297.8426208496094,297.8187561035156,284.7596435546875,1.0,0.4112635552883148,0.0,0.0,1.0,1.0,-2.3044612407684326,1.3770403711532708e-05,2.3044474124908447,-0.5210269689559937,0.8811724185943604,0.8811724185943604,0.0,55.46017837524414,86.0,40799.66796875,0.0,916.7282104492188,1.0,280.6412658691406,283.3540954589844,295.1177673339844,297.736328125,293.1499938964844,293.1499938964844,280.95001220703125,36394.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311294317245483,1.0,0.0,0.0,3.586812734603882,3.586836338043213,8.584415240875387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.5888671875,0.0,1466.9013671875,1895.4371337890625,0.0,2758.9619140625,0.8914669156074524,1.0,0.0,3.0,1.0,0.0
12400260,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9078479409217834,0.2667085230350494,0.2403324097394943,298.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8651013374328613,0.2314605265855789,0.2197820395231247,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9346691370010376,0.2881057262420654,0.2016732096672058,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.950972020626068,0.3011497259140014,0.2858143746852875,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8492188453674316,0.2184555828571319,0.9851672053337096,284.9914855957031,284.95001220703125,297.96417236328125,292.2881164550781,297.86297607421875,297.8335876464844,284.9946594238281,1.0,0.4215889573097229,0.034563835710287,0.034563835710287,1.0,1.0,-2.3201138973236084,0.0001329692022409,2.319981098175049,-0.5241473317146301,0.8836169838905334,0.8836169838905334,0.0,65.42469024658203,104.0,39893.546875,0.0,971.8890991210938,1.0,280.941162109375,283.5987854003906,295.1786499023437,297.7164001464844,293.1499938964844,293.1499938964844,281.25,36102.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058918118476868,1.0,0.0,0.0,3.5820791721343994,3.582102537155152,8.561772233406373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.67724609375,0.0,1459.65869140625,1895.4371337890625,0.0,2525.41357421875,0.8902060985565186,1.0,0.0,3.0,1.0,0.0
12400320,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9078479409217834,0.2667085230350494,0.2403324097394943,298.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8651013374328613,0.2314605265855789,0.2197820395231247,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9346691370010376,0.2881057262420654,0.2016732096672058,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.950972020626068,0.3011497259140014,0.2858143746852875,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8492188453674316,0.2184555828571319,0.9851672053337096,284.9914855957031,284.95001220703125,297.96417236328125,292.2881164550781,297.86297607421875,297.8335876464844,284.9946594238281,1.0,0.4215889573097229,0.034563835710287,0.034563835710287,1.0,1.0,-2.3201138973236084,0.0001329692022409,2.319981098175049,-0.5241473317146301,0.8836169838905334,0.8836169838905334,0.0,65.42469024658203,104.0,39893.546875,0.0,971.8890991210938,1.0,280.941162109375,283.5987854003906,295.1786499023437,297.7164001464844,293.1499938964844,293.1499938964844,281.25,36102.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058918118476868,1.0,0.0,0.0,3.5820791721343994,3.582102537155152,8.561772233406373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.67724609375,0.0,1459.65869140625,1895.4371337890625,0.0,2525.41357421875,0.8902060985565186,1.0,0.0,3.0,1.0,0.0
12400380,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129211425781,0.8574191331863403,0.2680404782295227,0.2419183701276779,298.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21258544921875,0.8203833699226379,0.2328023761510849,0.2215404957532882,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.8802463412284851,0.2903808653354645,0.2035286575555801,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.8923379778862,0.3019486665725708,0.28677499294281,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124328613281,0.8048853278160095,0.2193114757537841,0.9909886121749878,285.21337890625,284.95001220703125,298.000732421875,292.2953796386719,297.8796691894531,297.84442138671875,285.2165222167969,1.0,0.4340558052062988,0.0691276714205741,0.0691276714205741,1.0,1.0,-2.334503412246704,0.0030378433875739,2.331465482711792,-0.5244152545928955,0.8888678550720215,0.8888678550720215,0.0,78.59078979492188,122.0,38968.828125,0.0,1039.220458984375,1.0,281.2411804199219,283.83233642578125,295.23486328125,297.7206726074219,293.1499938964844,293.1499938964844,281.54998779296875,35790.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915275692939758,1.0,0.0,0.0,3.5889461040496826,3.5889694690704346,8.594629434810486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.2529296875,0.0,1464.755615234375,1895.4371337890625,0.0,2394.229736328125,0.8915169835090637,1.0,0.0,3.0,1.0,0.0
12400440,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129211425781,0.8574191331863403,0.2680404782295227,0.2419183701276779,298.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21258544921875,0.8203833699226379,0.2328023761510849,0.2215404957532882,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.8802463412284851,0.2903808653354645,0.2035286575555801,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.8923379778862,0.3019486665725708,0.28677499294281,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124328613281,0.8048853278160095,0.2193114757537841,0.9909886121749878,285.21337890625,284.95001220703125,298.000732421875,292.2953796386719,297.8796691894531,297.84442138671875,285.2165222167969,1.0,0.4340558052062988,0.0691276714205741,0.0691276714205741,1.0,1.0,-2.334503412246704,0.0030378433875739,2.331465482711792,-0.5244152545928955,0.8888678550720215,0.8888678550720215,0.0,78.59078979492188,122.0,38968.828125,0.0,1039.220458984375,1.0,281.2411804199219,283.83233642578125,295.23486328125,297.7206726074219,293.1499938964844,293.1499938964844,281.54998779296875,35790.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915275692939758,1.0,0.0,0.0,3.5889461040496826,3.5889694690704346,8.594629434810486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.2529296875,0.0,1464.755615234375,1895.4371337890625,0.0,2394.229736328125,0.8915169835090637,1.0,0.0,3.0,1.0,0.0
12400500,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.362548828125,0.8379529118537903,0.2687862813472748,0.2428057342767715,298.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36114501953125,0.8014426827430725,0.2334838211536407,0.2224556058645248,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632507324219,0.8597636818885803,0.2916499972343445,0.2045752704143524,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3635559082031,0.87060546875,0.3026380240917206,0.2876071631908417,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604736328125,0.785295307636261,0.2198279201984405,0.9944395422935486,285.3645935058594,284.95001220703125,298.017822265625,292.298583984375,297.8880615234375,297.85028076171875,285.3782958984375,1.0,0.4408893287181854,0.0864095911383628,0.0864095911383628,1.0,1.0,-2.3430697917938232,0.0105661507695913,2.3325035572052,-0.5187773704528809,0.8930754065513611,0.8930754065513611,0.0,85.87458038330078,122.0,38084.81640625,0.0,1077.447509765625,1.0,281.49713134765625,284.00732421875,295.2276916503906,297.6167297363281,293.1499938964844,293.1499938964844,281.54998779296875,35622.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840027213096619,1.0,0.0,0.0,3.59659481048584,3.596618175506592,8.631301966488536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.51806640625,0.0,1471.7794189453125,1895.4371337890625,0.0,2326.15185546875,0.8931407332420349,1.0,0.0,3.0,1.0,0.0
12400560,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325256347656,0.8215132355690002,0.2696360349655151,0.2438274919986724,298.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.7841489315032959,0.2341748028993606,0.2233921289443969,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.8426743149757385,0.293034017086029,0.2057329565286636,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327392578125,0.8523454666137695,0.3034946620464325,0.2886499762535095,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320983886719,0.7684692144393921,0.2204300761222839,0.9983956217765808,285.4329833984375,284.95001220703125,298.0341186523437,292.3014831542969,297.8946228027344,297.85406494140625,285.4358825683594,1.0,0.448028028011322,0.0887980461120605,0.0887980461120605,1.0,1.0,-2.352816343307495,0.013201106339693,2.3396153450012207,-0.5182909369468689,0.8970368504524231,0.8970368504524231,0.0,93.4642562866211,110.0,38107.359375,0.0,1118.5068359375,1.0,281.5412292480469,284.0621337890625,295.2647705078125,297.7044982910156,293.1499938964844,293.1499938964844,281.8500061035156,35472.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817906141281128,1.0,0.0,0.0,3.607735395431519,3.6077589988708496,8.684856425134058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.197265625,0.0,1482.7515869140625,1895.4371337890625,0.0,2306.23193359375,0.8954868316650391,1.0,0.0,3.0,1.0,0.0
12400620,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.644775390625,0.813628613948822,0.2714557647705078,0.245569035410881,298.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.7759182453155518,0.2355744391679763,0.2248815596103668,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449279785156,0.8354564309120178,0.2959693372249603,0.2078543305397033,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449584960937,0.8439331650733948,0.3054596185684204,0.2905857563018799,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444091796875,0.760604202747345,0.2218042612075805,1.0050654411315918,285.6451416015625,284.95001220703125,298.0643310546875,292.3065185546875,297.9022521972656,297.8550720214844,285.6475830078125,1.0,0.453236311674118,0.0935749635100364,0.0935749635100364,1.0,1.0,-2.369586706161499,0.0179211907088756,2.351665735244751,-0.5172032713890076,0.9079939126968384,0.9079939126968384,0.0,98.47532653808594,98.0,37245.25,0.0,1157.4300537109375,1.0,281.8415222167969,284.2854919433594,295.27764892578125,297.66973876953125,293.1499938964844,293.1499938964844,281.54998779296875,35172.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734229564666748,1.0,0.0,0.0,3.63777756690979,3.6378014087677,8.830099318402063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.60693359375,0.0,1513.4456787109375,1895.4371337890625,0.0,2231.29443359375,0.9019941687583924,1.0,0.0,3.0,1.0,0.0
12400680,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.644775390625,0.813628613948822,0.2714557647705078,0.245569035410881,298.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.7759182453155518,0.2355744391679763,0.2248815596103668,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449279785156,0.8354564309120178,0.2959693372249603,0.2078543305397033,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449584960937,0.8439331650733948,0.3054596185684204,0.2905857563018799,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444091796875,0.760604202747345,0.2218042612075805,1.0050654411315918,285.6451416015625,284.95001220703125,298.0643310546875,292.3065185546875,297.9022521972656,297.8550720214844,285.6475830078125,1.0,0.453236311674118,0.0935749635100364,0.0935749635100364,1.0,1.0,-2.369586706161499,0.0179211907088756,2.351665735244751,-0.5172032713890076,0.9079939126968384,0.9079939126968384,0.0,98.47532653808594,98.0,37245.25,0.0,1157.4300537109375,1.0,281.8415222167969,284.2854919433594,295.27764892578125,297.66973876953125,293.1499938964844,293.1499938964844,281.54998779296875,35172.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734229564666748,1.0,0.0,0.0,3.63777756690979,3.6378014087677,8.830099318402063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.60693359375,0.0,1513.4456787109375,1895.4371337890625,0.0,2231.29443359375,0.9019941687583924,1.0,0.0,3.0,1.0,0.0
12400740,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638671875,0.817854642868042,0.2720253765583038,0.2464400231838226,298.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.464111328125,0.7807261943817139,0.2369115650653839,0.2261054515838623,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.8407919406890869,0.297913908958435,0.2094288319349289,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.8485939502716064,0.3065745830535888,0.2919007539749145,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642333984375,0.7648618817329407,0.2225179523229599,1.009223699569702,285.4635314941406,284.95001220703125,298.0911560058594,292.3105163574219,297.9143371582031,297.86279296875,285.4612731933594,1.0,0.4534489810466766,0.0983518809080123,0.0983518809080123,1.0,1.0,-2.380579948425293,0.0237989574670791,2.356781005859375,-0.5135999321937561,0.913450002670288,0.913450002670288,0.0,97.2649383544922,86.0,38564.19921875,0.0,1164.97216796875,1.0,281.5577697753906,284.0752258300781,295.3764343261719,297.9212951660156,293.1499938964844,293.1499938964844,281.25,35252.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791357159614563,1.0,0.0,0.0,3.666559219360352,3.666583299636841,8.970376939032576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.732421875,0.0,1546.05322265625,1895.4371337890625,0.0,2392.682861328125,0.9084596037864684,1.0,0.0,3.0,1.0,0.0
12400800,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638671875,0.817854642868042,0.2720253765583038,0.2464400231838226,298.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.464111328125,0.7807261943817139,0.2369115650653839,0.2261054515838623,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.8407919406890869,0.297913908958435,0.2094288319349289,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.8485939502716064,0.3065745830535888,0.2919007539749145,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642333984375,0.7648618817329407,0.2225179523229599,1.009223699569702,285.4635314941406,284.95001220703125,298.0911560058594,292.3105163574219,297.9143371582031,297.86279296875,285.4612731933594,1.0,0.4534489810466766,0.0983518809080123,0.0983518809080123,1.0,1.0,-2.380579948425293,0.0237989574670791,2.356781005859375,-0.5135999321937561,0.913450002670288,0.913450002670288,0.0,97.2649383544922,86.0,38564.19921875,0.0,1164.97216796875,1.0,281.5577697753906,284.0752258300781,295.3764343261719,297.9212951660156,293.1499938964844,293.1499938964844,281.25,35252.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791357159614563,1.0,0.0,0.0,3.666559219360352,3.666583299636841,8.970376939032576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.732421875,0.0,1546.05322265625,1895.4371337890625,0.0,2392.682861328125,0.9084596037864684,1.0,0.0,3.0,1.0,0.0
12400860,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496337890625,0.8268154263496399,0.2712775468826294,0.2458448857069015,298.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499084472656,0.7919845581054688,0.2381548285484314,0.2271266728639602,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.8516496419906616,0.2987299263477325,0.210031971335411,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.8590037226676941,0.3065873086452484,0.291964441537857,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25006103515625,0.7742281556129456,0.2222409099340438,1.0081669092178345,285.24920654296875,284.95001220703125,298.1145324707031,292.3135681152344,297.9246826171875,297.8693542480469,285.2464294433594,1.0,0.4499688446521759,0.1029407531023025,0.1029407531023025,1.0,1.0,-2.3806309700012207,0.0304951723664999,2.350135803222656,-0.5067877173423767,0.915747344493866,0.915747344493866,0.0,92.92889404296876,74.0,39772.2578125,0.0,1147.4027099609375,1.0,281.25799560546875,283.83966064453125,295.38397216796875,298.02606201171875,293.1499938964844,293.1499938964844,280.95001220703125,35451.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089948296546936,1.0,0.0,0.0,3.687771797180176,3.687796115875244,9.07447201825562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.73046875,0.0,1571.454833984375,1895.4371337890625,0.0,2553.939697265625,0.9133394360542296,1.0,0.0,3.0,1.0,0.0
12400920,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496337890625,0.8268154263496399,0.2712775468826294,0.2458448857069015,298.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499084472656,0.7919845581054688,0.2381548285484314,0.2271266728639602,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.8516496419906616,0.2987299263477325,0.210031971335411,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494201660156,0.8590037226676941,0.3065873086452484,0.291964441537857,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25006103515625,0.7742281556129456,0.2222409099340438,1.0081669092178345,285.24920654296875,284.95001220703125,298.1145324707031,292.3135681152344,297.9246826171875,297.8693542480469,285.2464294433594,1.0,0.4499688446521759,0.1029407531023025,0.1029407531023025,1.0,1.0,-2.3806309700012207,0.0304951723664999,2.350135803222656,-0.5067877173423767,0.915747344493866,0.915747344493866,0.0,92.92889404296876,74.0,39772.2578125,0.0,1147.4027099609375,1.0,281.25799560546875,283.83966064453125,295.38397216796875,298.02606201171875,293.1499938964844,293.1499938964844,280.95001220703125,35451.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089948296546936,1.0,0.0,0.0,3.687771797180176,3.687796115875244,9.07447201825562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.73046875,0.0,1571.454833984375,1895.4371337890625,0.0,2553.939697265625,0.9133394360542296,1.0,0.0,3.0,1.0,0.0
