time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400980,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8411782383918762,0.2699240744113922,0.2445011436939239,298.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.809597373008728,0.2393349856138229,0.2280006855726242,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8689201474189758,0.2989729642868042,0.210097387433052,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8758700489997864,0.305973619222641,0.2912610173225403,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7891761660575867,0.2213484644889831,1.0035688877105713,285.0274963378906,284.95001220703125,298.1343078613281,292.31573486328125,297.9281921386719,297.8681640625,285.02447509765625,1.0,0.4438889920711517,0.1075296252965927,0.1075296252965927,1.0,1.0,-2.3737809658050537,0.0382238887250423,2.335556983947754,-0.4974588751792907,0.9150304198265076,0.9150304198265076,0.0,86.31810760498047,62.0,40835.6171875,0.0,1112.8941650390625,1.0,280.9578857421875,283.6000366210937,295.3677673339844,298.07989501953125,293.1499938964844,293.1499938964844,280.6499938964844,35705.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822127103805542,1.0,0.0,0.0,3.699610471725464,3.699634790420532,9.132827472058124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.44140625,0.0,1586.8330078125,1895.4371337890625,0.0,2675.28662109375,0.9161593914031982,1.0,0.0,3.0,1.0,0.0
12401040,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8411782383918762,0.2699240744113922,0.2445011436939239,298.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.809597373008728,0.2393349856138229,0.2280006855726242,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8689201474189758,0.2989729642868042,0.210097387433052,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8758700489997864,0.305973619222641,0.2912610173225403,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7891761660575867,0.2213484644889831,1.0035688877105713,285.0274963378906,284.95001220703125,298.1343078613281,292.31573486328125,297.9281921386719,297.8681640625,285.02447509765625,1.0,0.4438889920711517,0.1075296252965927,0.1075296252965927,1.0,1.0,-2.3737809658050537,0.0382238887250423,2.335556983947754,-0.4974588751792907,0.9150304198265076,0.9150304198265076,0.0,86.31810760498047,62.0,40835.6171875,0.0,1112.8941650390625,1.0,280.9578857421875,283.6000366210937,295.3677673339844,298.07989501953125,293.1499938964844,293.1499938964844,280.6499938964844,35705.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822127103805542,1.0,0.0,0.0,3.699610471725464,3.699634790420532,9.132827472058124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.44140625,0.0,1586.8330078125,1895.4371337890625,0.0,2675.28662109375,0.9161593914031982,1.0,0.0,3.0,1.0,0.0
12401100,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8511533737182617,0.2691500782966614,0.2437131851911544,298.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8205231428146362,0.2399097681045532,0.2283975332975387,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8807026743888855,0.2989890873432159,0.2100336104631424,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8874056935310364,0.3055354952812195,0.290752112865448,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.799286961555481,0.2207745313644409,1.000507116317749,284.87164306640625,284.95001220703125,298.1428527832031,292.3165283203125,297.92730712890625,297.8645324707031,284.8580322265625,1.0,0.4401381909847259,0.1098240688443183,0.1098240688443183,1.0,1.0,-2.368946313858032,0.0424869172275066,2.3264594078063965,-0.49209925532341,0.913017988204956,0.913017988204956,0.0,82.33769226074219,62.0,41777.52734375,0.0,1091.4287109375,1.0,280.6999206542969,283.4175109863281,295.3842468261719,298.2033996582031,293.1499938964844,293.1499938964844,280.6499938964844,35854.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296756744384766,1.0,0.0,0.0,3.701834201812744,3.701858758926392,9.143810189016222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.33740234375,0.0,1590.50146484375,1895.4371337890625,0.0,2745.426513671875,0.9167231917381288,1.0,0.0,3.0,1.0,0.0
12401160,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.8631375432014465,0.2682756781578064,0.2427864968776703,298.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.8329119682312012,0.240473210811615,0.2287716418504715,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.8945994973182678,0.298909068107605,0.2098685353994369,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.900997281074524,0.3049882352352142,0.2900990843772888,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.8109683990478516,0.2201051563024521,0.996864914894104,284.80279541015625,284.95001220703125,298.1504211425781,292.3171081542969,297.9257507324219,297.8602905273437,284.7997741699219,1.0,0.4359968900680542,0.1120138838887214,0.1120138838887214,1.0,1.0,-2.3629255294799805,0.046781986951828,2.316143751144409,-0.4864437580108642,0.9112906455993652,0.9112906455993652,0.0,78.08133697509766,50.0,41780.26953125,0.0,1067.6419677734375,1.0,280.6578674316406,283.3600769042969,295.3540954589844,298.1239624023437,293.1499938964844,293.1499938964844,280.3500061035156,35994.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320632576942444,1.0,0.0,0.0,3.7007782459259033,3.700802803039551,9.138594805335742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.63427734375,0.0,1590.35498046875,1895.4371337890625,0.0,2767.6611328125,0.9166126251220704,1.0,0.0,3.0,1.0,0.0
12401220,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5793151855469,0.8967010974884033,0.2664566934108734,0.2408578395843505,298.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5795288085937,0.8666852116584778,0.2415828257799148,0.2294722199440002,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791015625,0.9347678422927856,0.2986718416213989,0.2094696611166,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5790710449219,0.9411234855651855,0.3037677109241485,0.2886476218700409,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5797424316406,0.8401093482971191,0.2186468690633773,0.9888823628425598,284.578857421875,284.95001220703125,298.1627197265625,292.3177185058594,297.92205810546875,297.8518981933594,284.575927734375,1.0,0.4268275499343872,0.1163935139775276,0.1163935139775276,1.0,1.0,-2.349639892578125,0.0560019947588443,2.293637990951538,-0.4742493629455566,0.9045674204826356,0.9045674204826356,0.0,68.7375259399414,38.0,42628.734375,0.0,1015.7642211914062,1.0,280.3578491210937,283.1224365234375,295.345703125,298.1673583984375,293.1499938964844,293.1499938964844,280.04998779296875,36309.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401989936828613,1.0,0.0,0.0,3.690278291702272,3.690302848815918,9.086811587621924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.986328125,0.0,1580.7862548828125,1895.4371337890625,0.0,2843.574462890625,0.9144718050956726,1.0,0.0,3.0,1.0,0.0
12401280,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5793151855469,0.8967010974884033,0.2664566934108734,0.2408578395843505,298.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5795288085937,0.8666852116584778,0.2415828257799148,0.2294722199440002,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791015625,0.9347678422927856,0.2986718416213989,0.2094696611166,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5790710449219,0.9411234855651855,0.3037677109241485,0.2886476218700409,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5797424316406,0.8401093482971191,0.2186468690633773,0.9888823628425598,284.578857421875,284.95001220703125,298.1627197265625,292.3177185058594,297.92205810546875,297.8518981933594,284.575927734375,1.0,0.4268275499343872,0.1163935139775276,0.1163935139775276,1.0,1.0,-2.349639892578125,0.0560019947588443,2.293637990951538,-0.4742493629455566,0.9045674204826356,0.9045674204826356,0.0,68.7375259399414,38.0,42628.734375,0.0,1015.7642211914062,1.0,280.3578491210937,283.1224365234375,295.345703125,298.1673583984375,293.1499938964844,293.1499938964844,280.04998779296875,36309.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401989936828613,1.0,0.0,0.0,3.690278291702272,3.690302848815918,9.086811587621924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.986328125,0.0,1580.7862548828125,1895.4371337890625,0.0,2843.574462890625,0.9144718050956726,1.0,0.0,3.0,1.0,0.0
12401340,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3583374023437,0.9537045359611512,0.2645299732685089,0.2387951463460922,298.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3585205078125,0.9219884276390076,0.2426715046167373,0.230124369263649,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3581237792969,0.9899369478225708,0.2983323633670807,0.2089691907167434,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3581237792969,0.9936354756355286,0.3023867011070251,0.2870035469532013,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3587646484375,0.8870676755905151,0.2170502841472625,0.9800753593444824,284.35791015625,284.95001220703125,298.17108154296875,292.3176574707031,297.9176025390625,297.8436584472656,284.35516357421875,1.0,0.4167331159114837,0.1207731440663337,0.1207731440663337,1.0,1.0,-2.334790229797364,0.0659760013222694,2.2688143253326416,-0.4609721302986145,0.8949183225631714,0.8949183225631714,0.0,58.65930938720703,56.0,43388.234375,0.0,959.9088745117188,1.0,280.0579833984375,282.88922119140625,295.340087890625,298.2088623046875,293.1499938964844,293.1499938964844,280.3500061035156,36652.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472342491149902,1.0,0.0,0.0,3.667084932327272,3.667109251022339,8.972949672170216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.7109375,0.0,1557.163330078125,1895.4371337890625,0.0,2909.373046875,0.9095147252082824,1.0,0.0,3.0,1.0,0.0
12401400,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3583374023437,0.9537045359611512,0.2645299732685089,0.2387951463460922,298.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3585205078125,0.9219884276390076,0.2426715046167373,0.230124369263649,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3581237792969,0.9899369478225708,0.2983323633670807,0.2089691907167434,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3581237792969,0.9936354756355286,0.3023867011070251,0.2870035469532013,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3587646484375,0.8870676755905151,0.2170502841472625,0.9800753593444824,284.35791015625,284.95001220703125,298.17108154296875,292.3176574707031,297.9176025390625,297.8436584472656,284.35516357421875,1.0,0.4167331159114837,0.1207731440663337,0.1207731440663337,1.0,1.0,-2.334790229797364,0.0659760013222694,2.2688143253326416,-0.4609721302986145,0.8949183225631714,0.8949183225631714,0.0,58.65930938720703,56.0,43388.234375,0.0,959.9088745117188,1.0,280.0579833984375,282.88922119140625,295.340087890625,298.2088623046875,293.1499938964844,293.1499938964844,280.3500061035156,36652.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472342491149902,1.0,0.0,0.0,3.667084932327272,3.667109251022339,8.972949672170216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.7109375,0.0,1557.163330078125,1895.4371337890625,0.0,2909.373046875,0.9095147252082824,1.0,0.0,3.0,1.0,0.0
12401460,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5426330566406,0.955911099910736,0.2639506757259369,0.2378318756818771,298.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54248046875,0.9273973107337952,0.2438373118638992,0.2311769872903823,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5428466796875,0.9930132031440736,0.2992040514945984,0.2092597335577011,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5428466796875,0.995643138885498,0.3020520210266113,0.2863072156906128,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.8886694312095642,0.2162294685840606,0.974994659423828,284.54302978515625,284.95001220703125,298.1754150390625,292.3169860839844,297.9195556640625,297.84478759765625,284.5455627441406,1.0,0.4161066710948944,0.1249206140637397,0.1249206140637397,1.0,1.0,-2.3282923698425293,0.0765082016587257,2.251784324645996,-0.449158251285553,0.890900194644928,0.890900194644928,0.0,57.97816848754883,74.0,42106.94921875,0.0,950.451904296875,1.0,280.3421936035156,283.1004333496094,295.2591857910156,297.9736633300781,293.1499938964844,293.1499938964844,280.6499938964844,36596.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312858939170837,1.0,0.0,0.0,3.643786668777466,3.643810749053955,8.859295803631539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.650390625,0.0,1530.724853515625,1895.4371337890625,0.0,2760.419677734375,0.904312014579773,1.0,0.0,3.0,1.0,0.0
12401520,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5426330566406,0.955911099910736,0.2639506757259369,0.2378318756818771,298.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54248046875,0.9273973107337952,0.2438373118638992,0.2311769872903823,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5428466796875,0.9930132031440736,0.2992040514945984,0.2092597335577011,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5428466796875,0.995643138885498,0.3020520210266113,0.2863072156906128,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.8886694312095642,0.2162294685840606,0.974994659423828,284.54302978515625,284.95001220703125,298.1754150390625,292.3169860839844,297.9195556640625,297.84478759765625,284.5455627441406,1.0,0.4161066710948944,0.1249206140637397,0.1249206140637397,1.0,1.0,-2.3282923698425293,0.0765082016587257,2.251784324645996,-0.449158251285553,0.890900194644928,0.890900194644928,0.0,57.97816848754883,74.0,42106.94921875,0.0,950.451904296875,1.0,280.3421936035156,283.1004333496094,295.2591857910156,297.9736633300781,293.1499938964844,293.1499938964844,280.6499938964844,36596.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312858939170837,1.0,0.0,0.0,3.643786668777466,3.643810749053955,8.859295803631539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.650390625,0.0,1530.724853515625,1895.4371337890625,0.0,2760.419677734375,0.904312014579773,1.0,0.0,3.0,1.0,0.0
12401580,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.92008376121521,0.2646178603172302,0.2384044826030731,298.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.8949852585792542,0.2451017946004867,0.2325530797243118,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.9650347828865052,0.3012970685958862,0.2106920629739761,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.9670446515083312,0.3028516471385956,0.2870363891124725,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8586148023605347,0.2163856774568557,0.9756671786308287,284.76153564453125,284.95001220703125,298.1755676269531,292.3157653808594,297.9148864746094,297.8387145996094,284.7645263671875,1.0,0.4214943945407867,0.1290680915117263,0.1290680915117263,1.0,1.0,-2.334031343460083,0.0884107425808906,2.2456204891204834,-0.4386488199234009,0.8901061415672302,0.8901061415672302,0.0,63.337989807128906,92.0,40972.33984375,0.0,977.62548828125,1.0,280.6416320800781,283.33648681640625,295.25341796875,297.8774719238281,293.1499938964844,293.1499938964844,280.95001220703125,36392.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154976963996887,1.0,0.0,0.0,3.628232717514038,3.628256559371948,8.783823091107479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.224609375,0.0,1512.0047607421875,1895.4371337890625,0.0,2613.910400390625,0.9007079601287842,1.0,0.0,3.0,1.0,0.0
12401640,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.92008376121521,0.2646178603172302,0.2384044826030731,298.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.8949852585792542,0.2451017946004867,0.2325530797243118,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.9650347828865052,0.3012970685958862,0.2106920629739761,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.9670446515083312,0.3028516471385956,0.2870363891124725,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8586148023605347,0.2163856774568557,0.9756671786308287,284.76153564453125,284.95001220703125,298.1755676269531,292.3157653808594,297.9148864746094,297.8387145996094,284.7645263671875,1.0,0.4214943945407867,0.1290680915117263,0.1290680915117263,1.0,1.0,-2.334031343460083,0.0884107425808906,2.2456204891204834,-0.4386488199234009,0.8901061415672302,0.8901061415672302,0.0,63.337989807128906,92.0,40972.33984375,0.0,977.62548828125,1.0,280.6416320800781,283.33648681640625,295.25341796875,297.8774719238281,293.1499938964844,293.1499938964844,280.95001220703125,36392.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154976963996887,1.0,0.0,0.0,3.628232717514038,3.628256559371948,8.783823091107479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.224609375,0.0,1512.0047607421875,1895.4371337890625,0.0,2613.910400390625,0.9007079601287842,1.0,0.0,3.0,1.0,0.0
12401700,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8979434370994568,0.2651588022708893,0.2389707863330841,298.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8750429153442383,0.2457578927278518,0.2333270162343979,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9427680373191832,0.3025801479816437,0.2116426676511764,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9442235231399536,0.3034878969192505,0.2877177298069,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8401915431022644,0.2167021781206131,0.977493166923523,284.9149169921875,284.95001220703125,298.174072265625,292.3149719238281,297.9129333496094,297.83660888671875,284.92877197265625,1.0,0.4258247911930084,0.1311418265104293,0.1311418265104293,1.0,1.0,-2.3397927284240723,0.0947962403297424,2.2449963092803955,-0.4335797727108001,0.89133620262146,0.89133620262146,0.0,67.66217803955078,92.0,40012.46484375,0.0,1000.8515625,1.0,280.8980712890625,283.5161437988281,295.2345886230469,297.748779296875,293.1499938964844,293.1499938964844,280.95001220703125,36253.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065633773803711,1.0,0.0,0.0,3.623869180679321,3.623892784118652,8.762706897869066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.79052734375,0.0,1506.172607421875,1895.4371337890625,0.0,2531.582275390625,0.8996772170066833,1.0,0.0,3.0,1.0,0.0
12401760,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8773010969161987,0.2658422589302063,0.2397373616695404,298.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8555652499198914,0.2464295178651809,0.2341483384370803,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.91901957988739,0.3040216863155365,0.212756723165512,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9197017550468444,0.3042764961719513,0.2886095643043518,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8224696516990662,0.2171659022569656,0.9802508354187012,284.98486328125,284.95001220703125,298.1714782714844,292.31402587890625,297.91168212890625,297.835693359375,284.988037109375,1.0,0.4309957027435303,0.1330776512622833,0.1330776512622833,1.0,1.0,-2.3474199771881104,0.1010841354727745,2.246335983276367,-0.429024338722229,0.8923248052597046,0.8923248052597046,0.0,72.79898071289062,110.0,39971.86328125,0.0,1029.4312744140625,1.0,280.9415283203125,283.5743713378906,295.2652282714844,297.8234558105469,293.1499938964844,293.1499938964844,281.25,36118.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029957413673401,1.0,0.0,0.0,3.622831344604492,3.6228551864624015,8.757689329286222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.03662109375,0.0,1504.0343017578125,1895.4371337890625,0.0,2498.846435546875,0.8993160724639893,1.0,0.0,3.0,1.0,0.0
12401820,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079162597656,0.8401393294334412,0.2673631012439728,0.2414850443601608,298.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.8206915259361267,0.2477984875440597,0.2358980774879455,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20819091796875,0.8785057067871094,0.3071277439594269,0.2152027934789657,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20819091796875,0.877807080745697,0.3060642182826996,0.2906853556632995,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.7870397567749023,0.218312606215477,0.987243115901947,285.2084045410156,284.95001220703125,298.1629943847656,292.3118591308594,297.9106140136719,297.8367614746094,285.2115173339844,1.0,0.4431739747524261,0.13694928586483,0.13694928586483,1.0,1.0,-2.365450143814087,0.1141660884022712,2.251283884048462,-0.4200102984905243,0.897529125213623,0.897529125213623,0.0,85.2277603149414,113.0,39064.91796875,0.0,1098.869140625,1.0,281.2415466308594,283.8104553222656,295.27447509765625,297.7772827148437,293.1499938964844,293.1499938964844,281.54998779296875,35813.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928787469863892,1.0,0.0,0.0,3.628852605819702,3.628876447677612,8.78682442362333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.69189453125,0.0,1508.3779296875,1895.4371337890625,0.0,2406.50390625,0.9004493951797485,1.0,0.0,3.0,1.0,0.0
12401880,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079162597656,0.8401393294334412,0.2673631012439728,0.2414850443601608,298.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.8206915259361267,0.2477984875440597,0.2358980774879455,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20819091796875,0.8785057067871094,0.3071277439594269,0.2152027934789657,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20819091796875,0.877807080745697,0.3060642182826996,0.2906853556632995,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.7870397567749023,0.218312606215477,0.987243115901947,285.2084045410156,284.95001220703125,298.1629943847656,292.3118591308594,297.9106140136719,297.8367614746094,285.2115173339844,1.0,0.4431739747524261,0.13694928586483,0.13694928586483,1.0,1.0,-2.365450143814087,0.1141660884022712,2.251283884048462,-0.4200102984905243,0.897529125213623,0.897529125213623,0.0,85.2277603149414,113.0,39064.91796875,0.0,1098.869140625,1.0,281.2415466308594,283.8104553222656,295.27447509765625,297.7772827148437,293.1499938964844,293.1499938964844,281.54998779296875,35813.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928787469863892,1.0,0.0,0.0,3.628852605819702,3.628876447677612,8.78682442362333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.69189453125,0.0,1508.3779296875,1895.4371337890625,0.0,2406.50390625,0.9004493951797485,1.0,0.0,3.0,1.0,0.0
12401940,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272155761719,0.8215154409408569,0.2691076695919037,0.243308275938034,298.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42706298828125,0.8014270663261414,0.2491971254348755,0.2375406473875045,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4274597167969,0.8588506579399109,0.3105179071426391,0.2177557796239853,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4274597167969,0.8569880127906799,0.3081033527851105,0.2928785383701324,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.768088698387146,0.2197082489728927,0.9947891235351562,285.4276733398437,284.95001220703125,298.1499938964844,292.3092956542969,297.9095153808594,297.8390808105469,285.4304504394531,1.0,0.4521734118461609,0.1408209353685379,0.1408209353685379,1.0,1.0,-2.384380340576172,0.1276212930679321,2.2567591667175293,-0.4107956886291504,0.9056347608566284,0.9056347608566284,0.0,94.2208023071289,116.0,38196.64453125,0.0,1156.402587890625,1.0,281.5416564941406,284.0416564941406,295.2783508300781,297.72967529296875,293.1499938964844,293.1499938964844,281.25,35504.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840089797973633,1.0,0.0,0.0,3.6464574337005615,3.646481275558472,8.872286798577989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.67041015625,0.0,1525.5250244140625,1895.4371337890625,0.0,2326.208251953125,0.9041710495948792,1.0,0.0,3.0,1.0,0.0
12402000,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272155761719,0.8215154409408569,0.2691076695919037,0.243308275938034,298.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42706298828125,0.8014270663261414,0.2491971254348755,0.2375406473875045,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4274597167969,0.8588506579399109,0.3105179071426391,0.2177557796239853,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4274597167969,0.8569880127906799,0.3081033527851105,0.2928785383701324,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.768088698387146,0.2197082489728927,0.9947891235351562,285.4276733398437,284.95001220703125,298.1499938964844,292.3092956542969,297.9095153808594,297.8390808105469,285.4304504394531,1.0,0.4521734118461609,0.1408209353685379,0.1408209353685379,1.0,1.0,-2.384380340576172,0.1276212930679321,2.2567591667175293,-0.4107956886291504,0.9056347608566284,0.9056347608566284,0.0,94.2208023071289,116.0,38196.64453125,0.0,1156.402587890625,1.0,281.5416564941406,284.0416564941406,295.2783508300781,297.72967529296875,293.1499938964844,293.1499938964844,281.25,35504.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840089797973633,1.0,0.0,0.0,3.6464574337005615,3.646481275558472,8.872286798577989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.67041015625,0.0,1525.5250244140625,1895.4371337890625,0.0,2326.208251953125,0.9041710495948792,1.0,0.0,3.0,1.0,0.0
12402060,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2848205566406,0.8197367191314697,0.273779809474945,0.2472292929887771,298.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847900390625,0.7971231341362,0.2509875297546386,0.2392592430114746,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2848205566406,0.857962965965271,0.3171874284744262,0.2221016585826873,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2848205566406,0.8550670742988586,0.3136216402053833,0.2976141273975372,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847900390625,0.767564058303833,0.2250305414199829,1.0157678127288818,285.2848205566406,284.95001220703125,298.13433837890625,292.3062438964844,297.9508361816406,297.896728515625,285.28546142578125,1.0,0.4607449769973755,0.144419252872467,0.144419252872467,1.0,1.0,-2.427248954772949,0.1428899466991424,2.2843589782714844,-0.4053314626216888,0.9088997840881348,0.9088997840881348,0.0,98.24097442626952,119.0,39919.98828125,0.0,1222.4119873046875,1.0,281.2577514648437,283.8628234863281,295.3731384277344,297.989990234375,293.1499938964844,293.1499938964844,280.95001220703125,35546.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018962144851685,1.0,0.0,0.0,3.663962841033936,3.663986921310425,8.957676982390694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.7587890625,0.0,1545.3553466796875,1895.4371337890625,0.0,2488.774658203125,0.9080901741981506,1.0,0.0,3.0,1.0,0.0
12402120,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2848205566406,0.8197367191314697,0.273779809474945,0.2472292929887771,298.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847900390625,0.7971231341362,0.2509875297546386,0.2392592430114746,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2848205566406,0.857962965965271,0.3171874284744262,0.2221016585826873,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2848205566406,0.8550670742988586,0.3136216402053833,0.2976141273975372,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847900390625,0.767564058303833,0.2250305414199829,1.0157678127288818,285.2848205566406,284.95001220703125,298.13433837890625,292.3062438964844,297.9508361816406,297.896728515625,285.28546142578125,1.0,0.4607449769973755,0.144419252872467,0.144419252872467,1.0,1.0,-2.427248954772949,0.1428899466991424,2.2843589782714844,-0.4053314626216888,0.9088997840881348,0.9088997840881348,0.0,98.24097442626952,119.0,39919.98828125,0.0,1222.4119873046875,1.0,281.2577514648437,283.8628234863281,295.3731384277344,297.989990234375,293.1499938964844,293.1499938964844,280.95001220703125,35546.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018962144851685,1.0,0.0,0.0,3.663962841033936,3.663986921310425,8.957676982390694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.7587890625,0.0,1545.3553466796875,1895.4371337890625,0.0,2488.774658203125,0.9080901741981506,1.0,0.0,3.0,1.0,0.0
12402180,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.8130024671554565,0.2752136886119842,0.2492442280054092,298.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.7897456288337708,0.2525401711463928,0.2409383207559585,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8523701429367065,0.3209165930747986,0.2252375781536102,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8486441373825073,0.3162562549114227,0.3008387386798858,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7626814842224121,0.2276620119810104,1.0310271978378296,285.1161499023437,284.95001220703125,298.11798095703125,292.30255126953125,297.9769287109375,297.9354248046875,285.11541748046875,1.0,0.4684047698974609,0.1480175554752349,0.1480175554752349,1.0,1.0,-2.4576778411865234,0.1569732278585434,2.3007044792175293,-0.3978707194328308,0.9097411632537842,0.9097411632537842,0.0,103.44774627685548,107.0,41537.6796875,0.0,1280.3751220703125,1.0,280.95806884765625,283.6607666015625,295.38360595703125,298.1243591308594,293.1499938964844,293.1499938964844,280.6499938964844,35689.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216773867607117,1.0,0.0,0.0,3.676185846328736,3.676210165023804,9.01754333426652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.58056640625,0.0,1560.158203125,1895.4371337890625,0.0,2671.1162109375,0.91091388463974,1.0,0.0,3.0,1.0,0.0
12402240,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.8130024671554565,0.2752136886119842,0.2492442280054092,298.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.7897456288337708,0.2525401711463928,0.2409383207559585,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8523701429367065,0.3209165930747986,0.2252375781536102,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8486441373825073,0.3162562549114227,0.3008387386798858,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7626814842224121,0.2276620119810104,1.0310271978378296,285.1161499023437,284.95001220703125,298.11798095703125,292.30255126953125,297.9769287109375,297.9354248046875,285.11541748046875,1.0,0.4684047698974609,0.1480175554752349,0.1480175554752349,1.0,1.0,-2.4576778411865234,0.1569732278585434,2.3007044792175293,-0.3978707194328308,0.9097411632537842,0.9097411632537842,0.0,103.44774627685548,107.0,41537.6796875,0.0,1280.3751220703125,1.0,280.95806884765625,283.6607666015625,295.38360595703125,298.1243591308594,293.1499938964844,293.1499938964844,280.6499938964844,35689.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216773867607117,1.0,0.0,0.0,3.676185846328736,3.676210165023804,9.01754333426652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.58056640625,0.0,1560.158203125,1895.4371337890625,0.0,2671.1162109375,0.91091388463974,1.0,0.0,3.0,1.0,0.0
12402300,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8123166561126709,0.2753432393074035,0.2495483756065368,298.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7895079255104065,0.2532552480697632,0.2416504323482513,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8525773882865906,0.3221893608570099,0.226271390914917,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8483758568763733,0.316942036151886,0.3016955256462097,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7626916170120239,0.2283345162868499,1.0350239276885986,284.97918701171875,284.95001220703125,298.10955810546875,292.30047607421875,297.9774169921875,297.938720703125,284.9678955078125,1.0,0.4696809351444244,0.1498167216777801,0.1498167216777801,1.0,1.0,-2.4659790992736816,0.1631546765565872,2.3028244972229004,-0.3934832513332367,0.9086348414421082,0.9086348414421082,0.0,104.21133422851562,107.0,42696.94921875,0.0,1293.6431884765625,1.0,280.7005310058594,283.4926147460937,295.3987731933594,298.265625,293.1499938964844,293.1499938964844,280.6499938964844,35796.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324078917503357,1.0,0.0,0.0,3.6797704696655273,3.679794788360596,9.035136940838128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.9248046875,0.0,1565.0091552734375,1895.4371337890625,0.0,2770.8720703125,0.9117516875267028,1.0,0.0,3.0,1.0,0.0
12402360,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8135256171226501,0.2751950025558471,0.2494777590036392,298.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7915415167808533,0.2539377212524414,0.2422816604375839,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.854836642742157,0.3231703639030456,0.2270095944404602,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.850109338760376,0.3173106908798218,0.3021363019943237,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7644454836845398,0.2287033349275589,1.0371335744857788,284.9246826171875,284.95001220703125,298.1009521484375,292.2982482910156,297.97381591796875,297.9366149902344,284.92303466796875,1.0,0.4697821736335754,0.1514821052551269,0.1514821052551269,1.0,1.0,-2.4706084728240967,0.1684267222881317,2.3021817207336426,-0.3892181813716888,0.907866895198822,0.907866895198822,0.0,103.73363494873048,95.0,42872.39453125,0.0,1297.2628173828125,1.0,280.65802001953125,283.4447631835937,295.3637084960937,298.1957702636719,293.1499938964844,293.1499938964844,280.3500061035156,35900.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375574350357056,1.0,0.0,0.0,3.680688142776489,3.6807124614715576,9.039644623953792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.45458984375,0.0,1566.8291015625,1895.4371337890625,0.0,2818.903076171875,0.912058413028717,1.0,0.0,3.0,1.0,0.0
12402420,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231750488281,0.8209237456321716,0.2745092213153839,0.2488399296998977,298.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.8012865781784058,0.2552415132522583,0.2433771789073944,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.8649589419364929,0.3246836364269256,0.2280553877353668,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.8589686751365662,0.317520797252655,0.3023487627506256,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72344970703125,0.772698163986206,0.2288865894079208,1.0380607843399048,284.72283935546875,284.95001220703125,298.0832824707031,292.2934265136719,297.9639892578125,297.9290466308594,284.7209167480469,1.0,0.4672330617904663,0.1548128873109817,0.1548128873109817,1.0,1.0,-2.473790407180786,0.1777144521474838,2.296075820922852,-0.3806439340114593,0.9032158851623536,0.9032158851623536,0.0,99.97100067138672,83.0,44022.46484375,0.0,1285.247314453125,1.0,280.3580017089844,283.22344970703125,295.3417053222656,298.2463684082031,293.1499938964844,293.1499938964844,280.04998779296875,36158.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497072458267212,1.0,0.0,0.0,3.675652265548706,3.6756763458251953,9.014924557959604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.478515625,0.0,1563.09130859375,1895.4371337890625,0.0,2932.529052734375,0.9111021757125854,1.0,0.0,3.0,1.0,0.0
12402480,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231750488281,0.8209237456321716,0.2745092213153839,0.2488399296998977,298.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.8012865781784058,0.2552415132522583,0.2433771789073944,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.8649589419364929,0.3246836364269256,0.2280553877353668,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.8589686751365662,0.317520797252655,0.3023487627506256,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72344970703125,0.772698163986206,0.2288865894079208,1.0380607843399048,284.72283935546875,284.95001220703125,298.0832824707031,292.2934265136719,297.9639892578125,297.9290466308594,284.7209167480469,1.0,0.4672330617904663,0.1548128873109817,0.1548128873109817,1.0,1.0,-2.473790407180786,0.1777144521474838,2.296075820922852,-0.3806439340114593,0.9032158851623536,0.9032158851623536,0.0,99.97100067138672,83.0,44022.46484375,0.0,1285.247314453125,1.0,280.3580017089844,283.22344970703125,295.3417053222656,298.2463684082031,293.1499938964844,293.1499938964844,280.04998779296875,36158.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497072458267212,1.0,0.0,0.0,3.675652265548706,3.6756763458251953,9.014924557959604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.478515625,0.0,1563.09130859375,1895.4371337890625,0.0,2932.529052734375,0.9111021757125854,1.0,0.0,3.0,1.0,0.0
12402540,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5184936523437,0.8342251777648926,0.273480474948883,0.2477456480264663,298.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5185852050781,0.8173208236694336,0.2564873397350311,0.244312047958374,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5182800292969,0.8823167085647583,0.3258000612258911,0.2287046164274215,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.518310546875,0.8748013973236084,0.3172594606876373,0.3019468486309051,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.518798828125,0.7870324850082397,0.2285581231117248,1.0358974933624268,284.5181579589844,284.95001220703125,298.0650329589844,292.2880554199219,297.9520568847656,297.9189758300781,284.51617431640625,1.0,0.4620248079299927,0.1581436693668365,0.1581436693668365,1.0,1.0,-2.4713006019592285,0.1854910254478454,2.2858097553253174,-0.3723583817481994,0.8958115577697754,0.8958115577697754,0.0,93.50969696044922,71.0,45035.578125,0.0,1254.9578857421875,1.0,280.0580749511719,283.0020751953125,295.3245849609375,298.2920227050781,293.1499938964844,293.1499938964844,280.3500061035156,36452.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594515323638916,1.0,0.0,0.0,3.659739017486572,3.6597630977630615,8.937036000133958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.2666015625,0.0,1547.4263916015625,1895.4371337890625,0.0,3023.861083984375,0.9077408909797668,1.0,0.0,3.0,1.0,0.0
12402600,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5184936523437,0.8342251777648926,0.273480474948883,0.2477456480264663,298.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5185852050781,0.8173208236694336,0.2564873397350311,0.244312047958374,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5182800292969,0.8823167085647583,0.3258000612258911,0.2287046164274215,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.518310546875,0.8748013973236084,0.3172594606876373,0.3019468486309051,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.518798828125,0.7870324850082397,0.2285581231117248,1.0358974933624268,284.5181579589844,284.95001220703125,298.0650329589844,292.2880554199219,297.9520568847656,297.9189758300781,284.51617431640625,1.0,0.4620248079299927,0.1581436693668365,0.1581436693668365,1.0,1.0,-2.4713006019592285,0.1854910254478454,2.2858097553253174,-0.3723583817481994,0.8958115577697754,0.8958115577697754,0.0,93.50969696044922,71.0,45035.578125,0.0,1254.9578857421875,1.0,280.0580749511719,283.0020751953125,295.3245849609375,298.2920227050781,293.1499938964844,293.1499938964844,280.3500061035156,36452.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594515323638916,1.0,0.0,0.0,3.659739017486572,3.6597630977630615,8.937036000133958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.2666015625,0.0,1547.4263916015625,1895.4371337890625,0.0,3023.861083984375,0.9077408909797668,1.0,0.0,3.0,1.0,0.0
12402660,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.705322265625,0.8582310080528259,0.2737387418746948,0.2472181469202041,298.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052307128906,0.8417986631393433,0.2577965259552002,0.2451663762331009,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055969238281,0.9121277928352356,0.3280870318412781,0.2297255098819732,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70556640625,0.9023725390434264,0.3179396390914917,0.3018801808357239,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049865722656,0.8113703727722168,0.2288552969694137,1.0343223810195925,284.70574951171875,284.95001220703125,298.0462646484375,292.2822265625,297.9479675292969,297.9190979003906,284.7081298828125,1.0,0.4552927315235138,0.1616102308034896,0.1616102308034896,1.0,1.0,-2.4709391593933105,0.1928900182247162,2.278049230575561,-0.3650775849819183,0.8939999938011169,0.8939999938011169,0.0,84.5477294921875,59.0,43844.5078125,0.0,1216.7498779296875,1.0,280.3421936035156,283.2134094238281,295.2367858886719,298.0571594238281,293.1499938964844,293.1499938964844,280.6499938964844,36367.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460611701011658,1.0,0.0,0.0,3.645035743713379,3.645059823989868,8.865370091371005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.53515625,0.0,1530.3953857421875,1895.4371337890625,0.0,2898.3935546875,0.9044333100318908,1.0,0.0,3.0,1.0,0.0
12402720,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.705322265625,0.8582310080528259,0.2737387418746948,0.2472181469202041,298.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052307128906,0.8417986631393433,0.2577965259552002,0.2451663762331009,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055969238281,0.9121277928352356,0.3280870318412781,0.2297255098819732,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70556640625,0.9023725390434264,0.3179396390914917,0.3018801808357239,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049865722656,0.8113703727722168,0.2288552969694137,1.0343223810195925,284.70574951171875,284.95001220703125,298.0462646484375,292.2822265625,297.9479675292969,297.9190979003906,284.7081298828125,1.0,0.4552927315235138,0.1616102308034896,0.1616102308034896,1.0,1.0,-2.4709391593933105,0.1928900182247162,2.278049230575561,-0.3650775849819183,0.8939999938011169,0.8939999938011169,0.0,84.5477294921875,59.0,43844.5078125,0.0,1216.7498779296875,1.0,280.3421936035156,283.2134094238281,295.2367858886719,298.0571594238281,293.1499938964844,293.1499938964844,280.6499938964844,36367.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460611701011658,1.0,0.0,0.0,3.645035743713379,3.645059823989868,8.865370091371005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.53515625,0.0,1530.3953857421875,1895.4371337890625,0.0,2898.3935546875,0.9044333100318908,1.0,0.0,3.0,1.0,0.0
12402780,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9026424288749696,0.2752756178379059,0.2479375451803207,298.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8844212889671326,0.2592071294784546,0.2460252940654754,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.966358482837677,0.331671267747879,0.2316975444555282,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.954703450202942,0.3197917640209198,0.3029371201992035,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.850233256816864,0.2301086336374282,1.036837100982666,284.9224548339844,284.95001220703125,298.0269775390625,292.2759704589844,297.9512939453125,297.9289855957031,284.9252624511719,1.0,0.4481725692749023,0.1650767922401428,0.1650767922401428,1.0,1.0,-2.479489088058472,0.2004500180482864,2.279039144515991,-0.3596036434173584,0.8953473567962646,0.8953473567962646,0.0,73.462158203125,62.0,42762.390625,0.0,1180.0897216796875,1.0,280.6416931152344,283.4466552734375,295.2227478027344,297.956298828125,293.1499938964844,293.1499938964844,280.95001220703125,36151.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321687579154968,1.0,0.0,0.0,3.638500928878784,3.6385247707366943,8.833610536385095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.7568359375,0.0,1521.54345703125,1895.4371337890625,0.0,2768.6435546875,0.9028342962265016,1.0,0.0,3.0,1.0,0.0
