time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402840,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9026424288749696,0.2752756178379059,0.2479375451803207,298.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8844212889671326,0.2592071294784546,0.2460252940654754,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.966358482837677,0.331671267747879,0.2316975444555282,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.954703450202942,0.3197917640209198,0.3029371201992035,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.850233256816864,0.2301086336374282,1.036837100982666,284.9224548339844,284.95001220703125,298.0269775390625,292.2759704589844,297.9512939453125,297.9289855957031,284.9252624511719,1.0,0.4481725692749023,0.1650767922401428,0.1650767922401428,1.0,1.0,-2.479489088058472,0.2004500180482864,2.279039144515991,-0.3596036434173584,0.8953473567962646,0.8953473567962646,0.0,73.462158203125,62.0,42762.390625,0.0,1180.0897216796875,1.0,280.6416931152344,283.4466552734375,295.2227478027344,297.956298828125,293.1499938964844,293.1499938964844,280.95001220703125,36151.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321687579154968,1.0,0.0,0.0,3.638500928878784,3.6385247707366943,8.833610536385095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.7568359375,0.0,1521.54345703125,1895.4371337890625,0.0,2768.6435546875,0.9028342962265016,1.0,0.0,3.0,1.0,0.0
12402900,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.9254419207572936,0.2762726843357086,0.2485977858304977,298.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9047536849975586,0.2599378824234009,0.2465459108352661,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.9870625734329224,0.333722859621048,0.2329365909099578,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.9763381481170654,0.3209711015224457,0.3037997186183929,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8690816760063171,0.2309680730104446,1.0395489931106567,285.075439453125,284.95001220703125,298.0171813964844,292.2726745605469,297.9515075683594,297.93218994140625,285.0880126953125,1.0,0.4466215074062347,0.1668100655078888,0.1668100655078888,1.0,1.0,-2.486686944961548,0.2042282223701477,2.282458543777466,-0.3575292527675628,0.8976483345031738,0.8976483345031738,0.0,69.66744232177734,62.0,41810.0234375,0.0,1172.5040283203125,1.0,280.8984069824219,283.6242370605469,295.20050048828125,297.82452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36010.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239975571632385,1.0,0.0,0.0,3.6387009620666495,3.638724803924561,8.834581990413426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.13427734375,0.0,1520.7142333984375,1895.4371337890625,0.0,2692.642822265625,0.9028196930885316,1.0,0.0,3.0,1.0,0.0
12402960,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9446974992752076,0.2774077951908111,0.2494836449623108,298.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.922652304172516,0.2606841027736664,0.2471334189176559,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.9990000128746032,0.335960328578949,0.2331870347261428,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.991336464881897,0.3223022222518921,0.3049005568027496,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415100097656,0.8849716186523438,0.231986403465271,1.0433260202407837,285.142333984375,284.95001220703125,298.0072631835937,292.2693176269531,297.9486389160156,297.9313659667969,285.1449584960937,1.0,0.445897489786148,0.1685287058353424,0.1685287058353424,1.0,1.0,-2.4946203231811523,0.2079771161079406,2.2866432666778564,-0.3554849028587341,0.8996540904045105,0.8996540904045105,0.0,67.13443756103516,65.0,41789.69140625,0.0,1171.097900390625,1.0,280.9417724609375,283.6805725097656,295.2267761230469,297.8965759277344,293.1499938964844,293.1499938964844,281.25,35880.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209758996963501,1.0,0.0,0.0,3.642071723937988,3.6420955657958975,8.850958010953036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.17919921875,0.0,1523.4710693359375,1895.4371337890625,0.0,2664.61279296875,0.9034484624862672,1.0,0.0,3.0,1.0,0.0
12403020,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472900390625,0.9593999981880188,0.2797642350196838,0.2514882385730743,298.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471984863281,0.9370418190956116,0.2621981203556061,0.2484824955463409,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34747314453125,0.9990000128746032,0.3426344990730285,0.2253789156675338,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34747314453125,0.9990000128746032,0.3252132534980774,0.3051335215568542,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470153808594,0.8982416987419128,0.2342655658721923,1.0527715682983398,285.3476257324219,284.95001220703125,297.98712158203125,292.26226806640625,297.9426574707031,297.9295349121094,285.3494873046875,1.0,0.4456990361213684,0.1719659864902496,0.1719659864902496,1.0,1.0,-2.500866651535034,0.2142117172479629,2.2866549491882324,-0.3508265018463135,0.9066115021705629,0.9066115021705629,0.0,65.56019592285156,83.0,40748.140625,0.0,1171.76806640625,1.0,281.24176025390625,283.90240478515625,295.2274475097656,297.8368835449219,293.1499938964844,293.1499938964844,280.95001220703125,35600.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81147301197052,1.0,0.0,0.0,3.6561920642852783,3.656215906143189,8.919720926314767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.12353515625,0.0,1537.072265625,1895.4371337890625,0.0,2576.764892578125,0.9064130783081056,1.0,0.0,3.0,1.0,0.0
12403080,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472900390625,0.9593999981880188,0.2797642350196838,0.2514882385730743,298.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471984863281,0.9370418190956116,0.2621981203556061,0.2484824955463409,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34747314453125,0.9990000128746032,0.3426344990730285,0.2253789156675338,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34747314453125,0.9990000128746032,0.3252132534980774,0.3051335215568542,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470153808594,0.8982416987419128,0.2342655658721923,1.0527715682983398,285.3476257324219,284.95001220703125,297.98712158203125,292.26226806640625,297.9426574707031,297.9295349121094,285.3494873046875,1.0,0.4456990361213684,0.1719659864902496,0.1719659864902496,1.0,1.0,-2.500866651535034,0.2142117172479629,2.2866549491882324,-0.3508265018463135,0.9066115021705629,0.9066115021705629,0.0,65.56019592285156,83.0,40748.140625,0.0,1171.76806640625,1.0,281.24176025390625,283.90240478515625,295.2274475097656,297.8368835449219,293.1499938964844,293.1499938964844,280.95001220703125,35600.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81147301197052,1.0,0.0,0.0,3.6561920642852783,3.656215906143189,8.919720926314767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.12353515625,0.0,1537.072265625,1895.4371337890625,0.0,2576.764892578125,0.9064130783081056,1.0,0.0,3.0,1.0,0.0
12403140,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864013671875,0.94761723279953,0.2808657884597778,0.2529504895210266,298.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864318847656,0.9247299432754515,0.2636476457118988,0.2499533891677856,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.9990000128746032,0.347870409488678,0.2345627546310424,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.9940481185913086,0.3272347748279571,0.3098686337471008,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864929199219,0.8886407613754272,0.2359512150287628,1.061906337738037,285.1863098144531,284.95001220703125,297.9666442871094,292.2549133300781,297.93902587890625,297.9307556152344,285.1861877441406,1.0,0.4529336988925934,0.1754032671451568,0.1754032671451568,1.0,1.0,-2.5323293209075928,0.224410280585289,2.3079190254211426,-0.3480736911296844,0.908440113067627,0.908440113067627,0.0,68.64714813232422,101.0,42266.34765625,0.0,1222.614013671875,1.0,280.95770263671875,283.7123107910156,295.3110656738281,298.0757751464844,293.1499938964844,293.1499938964844,280.6499938964844,35670.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271143436431885,1.0,0.0,0.0,3.669201135635376,3.669225215911865,8.98330881682341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.77880859375,0.0,1552.15380859375,1895.4371337890625,0.0,2721.599609375,0.9093442559242249,1.0,0.0,3.0,1.0,0.0
12403200,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864013671875,0.94761723279953,0.2808657884597778,0.2529504895210266,298.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864318847656,0.9247299432754515,0.2636476457118988,0.2499533891677856,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.9990000128746032,0.347870409488678,0.2345627546310424,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.9940481185913086,0.3272347748279571,0.3098686337471008,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864929199219,0.8886407613754272,0.2359512150287628,1.061906337738037,285.1863098144531,284.95001220703125,297.9666442871094,292.2549133300781,297.93902587890625,297.9307556152344,285.1861877441406,1.0,0.4529336988925934,0.1754032671451568,0.1754032671451568,1.0,1.0,-2.5323293209075928,0.224410280585289,2.3079190254211426,-0.3480736911296844,0.908440113067627,0.908440113067627,0.0,68.64714813232422,101.0,42266.34765625,0.0,1222.614013671875,1.0,280.95770263671875,283.7123107910156,295.3110656738281,298.0757751464844,293.1499938964844,293.1499938964844,280.6499938964844,35670.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271143436431885,1.0,0.0,0.0,3.669201135635376,3.669225215911865,8.98330881682341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.77880859375,0.0,1552.15380859375,1895.4371337890625,0.0,2721.599609375,0.9093442559242249,1.0,0.0,3.0,1.0,0.0
12403260,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8940216898918152,0.2806769907474518,0.2534099519252777,298.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8762734532356262,0.2649928331375122,0.2516399025917053,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.96688312292099,0.3481916487216949,0.2439147233963012,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9465327858924866,0.3277848660945892,0.3110292255878448,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8445919156074524,0.2364364117383957,1.0673110485076904,285.0066833496094,284.95001220703125,297.9458312988281,292.2472839355469,297.9389038085937,297.936767578125,285.00506591796875,1.0,0.4638687372207641,0.1787032037973404,0.1787032037973404,1.0,1.0,-2.55383038520813,0.2331468164920807,2.320683479309082,-0.3439304232597351,0.9077603816986084,0.9077603816986084,0.0,79.39574432373047,119.0,43731.23828125,0.0,1295.8162841796875,1.0,280.6580505371094,283.50396728515625,295.31610107421875,298.1943054199219,293.1499938964844,293.1499938964844,280.3500061035156,35832.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442429304122925,1.0,0.0,0.0,3.676163673400879,3.6761879920959473,9.017434194902308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.2861328125,0.0,1561.2088623046875,1895.4371337890625,0.0,2881.38134765625,0.9110034704208374,1.0,0.0,3.0,1.0,0.0
12403320,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8940216898918152,0.2806769907474518,0.2534099519252777,298.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8762734532356262,0.2649928331375122,0.2516399025917053,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.96688312292099,0.3481916487216949,0.2439147233963012,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9465327858924866,0.3277848660945892,0.3110292255878448,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8445919156074524,0.2364364117383957,1.0673110485076904,285.0066833496094,284.95001220703125,297.9458312988281,292.2472839355469,297.9389038085937,297.936767578125,285.00506591796875,1.0,0.4638687372207641,0.1787032037973404,0.1787032037973404,1.0,1.0,-2.55383038520813,0.2331468164920807,2.320683479309082,-0.3439304232597351,0.9077603816986084,0.9077603816986084,0.0,79.39574432373047,119.0,43731.23828125,0.0,1295.8162841796875,1.0,280.6580505371094,283.50396728515625,295.31610107421875,298.1943054199219,293.1499938964844,293.1499938964844,280.3500061035156,35832.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442429304122925,1.0,0.0,0.0,3.676163673400879,3.6761879920959473,9.017434194902308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.2861328125,0.0,1561.2088623046875,1895.4371337890625,0.0,2881.38134765625,0.9110034704208374,1.0,0.0,3.0,1.0,0.0
12403380,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.8439716696739197,0.2796841561794281,0.2532432973384857,298.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.8306034207344055,0.2662493884563446,0.2534433901309967,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9078419208526612,0.3488472700119018,0.2447171658277511,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.8887535929679871,0.3275877237319946,0.3115986585617065,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.7997118234634399,0.2360236048698425,1.0691572427749634,284.80792236328125,284.95001220703125,297.9247741699219,292.2394104003906,297.9306945800781,297.932373046875,284.80621337890625,1.0,0.4757651090621948,0.1820031404495239,0.1820031404495239,1.0,1.0,-2.559664249420166,0.2396249324083328,2.3200395107269287,-0.3388006091117859,0.9042602181434632,0.9042602181434632,0.0,94.79986572265624,122.0,44945.17578125,0.0,1370.3145751953125,1.0,280.3580322265625,283.2842712402344,295.29425048828125,298.2540283203125,293.1499938964844,293.1499938964844,280.04998779296875,36063.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578742146492004,1.0,0.0,0.0,3.674614667892456,3.674638986587525,9.009836503537372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.86865234375,0.0,1561.2022705078125,1895.4371337890625,0.0,3009.069580078125,0.9108078479766846,1.0,0.0,3.0,1.0,0.0
12403440,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.8439716696739197,0.2796841561794281,0.2532432973384857,298.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.8306034207344055,0.2662493884563446,0.2534433901309967,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9078419208526612,0.3488472700119018,0.2447171658277511,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.8887535929679871,0.3275877237319946,0.3115986585617065,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.7997118234634399,0.2360236048698425,1.0691572427749634,284.80792236328125,284.95001220703125,297.9247741699219,292.2394104003906,297.9306945800781,297.932373046875,284.80621337890625,1.0,0.4757651090621948,0.1820031404495239,0.1820031404495239,1.0,1.0,-2.559664249420166,0.2396249324083328,2.3200395107269287,-0.3388006091117859,0.9042602181434632,0.9042602181434632,0.0,94.79986572265624,122.0,44945.17578125,0.0,1370.3145751953125,1.0,280.3580322265625,283.2842712402344,295.29425048828125,298.2540283203125,293.1499938964844,293.1499938964844,280.04998779296875,36063.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578742146492004,1.0,0.0,0.0,3.674614667892456,3.674638986587525,9.009836503537372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.86865234375,0.0,1561.2022705078125,1895.4371337890625,0.0,3009.069580078125,0.9108078479766846,1.0,0.0,3.0,1.0,0.0
12403500,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6649475097656,0.8292272686958313,0.2790311574935913,0.2529520392417907,298.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66534423828125,0.8172718286514282,0.2668547034263611,0.2542620301246643,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6633605957031,0.891274631023407,0.3492700457572937,0.2451959401369094,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637878417969,0.8723046183586121,0.3273188173770904,0.3116533458232879,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664428710937,0.7846630215644836,0.2356287837028503,1.0688375234603882,284.6628723144531,284.95001220703125,297.9141540527344,292.2353820800781,297.9234619140625,297.9261779785156,284.65167236328125,1.0,0.4799438118934631,0.1836531162261963,0.1836531162261963,1.0,1.0,-2.5605580806732178,0.2425862550735473,2.317971706390381,-0.3360663056373596,0.9009579420089722,0.9009579420089722,0.0,100.90803527832033,122.0,45963.39453125,0.0,1398.102783203125,1.0,280.10064697265625,283.1128234863281,295.3053894042969,298.37872314453125,293.1499938964844,293.1499938964844,280.04998779296875,36205.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656347393989563,1.0,0.0,0.0,3.6703832149505615,3.67040753364563,8.989098319034383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.9921875,0.0,1557.507080078125,1895.4371337890625,0.0,3081.860107421875,0.909920334815979,1.0,0.0,3.0,1.0,0.0
12403560,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6054382324219,0.8178616762161255,0.2782628238201141,0.2524721324443817,298.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6054992675781,0.8068811893463135,0.2674453258514404,0.2550265491008758,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60516357421875,0.878960132598877,0.3496424555778503,0.2455955594778061,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6052551269531,0.8599523305892944,0.3269254565238952,0.3115150034427643,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.605712890625,0.7731534242630005,0.2351213544607162,1.067678689956665,284.6051025390625,284.95001220703125,297.9034729003906,292.2312927246094,297.9141540527344,297.9172668457031,284.60321044921875,1.0,0.4833801686763763,0.1852613687515258,0.1852613687515258,1.0,1.0,-2.559823513031006,0.2452412843704223,2.314582109451294,-0.3332903087139129,0.8980276584625244,0.8980276584625244,0.0,106.03170776367188,125.0,46017.203125,0.0,1419.48876953125,1.0,280.0579833984375,283.0634460449219,295.2723999023437,298.29949951171875,293.1499938964844,293.1499938964844,280.3500061035156,36336.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685025572776794,1.0,0.0,0.0,3.662993907928467,3.663017988204956,8.952939651862835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.63330078125,0.0,1550.197021484375,1895.4371337890625,0.0,3108.76318359375,0.9083907604217528,1.0,0.0,3.0,1.0,0.0
12403620,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.8028808236122131,0.2781241536140442,0.2521997690200805,298.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.793337345123291,0.2687064707279205,0.2564793229103088,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.8644557595252991,0.3518201410770416,0.2469865679740905,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.8449317216873169,0.3272329270839691,0.3117330074310303,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.7588862180709839,0.2349249273538589,1.0668431520462036,284.7896423339844,284.95001220703125,297.8819885253906,292.2230224609375,297.900146484375,297.9054260253906,284.7917785644531,1.0,0.4888350069522857,0.188477873802185,0.188477873802185,1.0,1.0,-2.562161922454834,0.2512321174144745,2.310930013656616,-0.3280636370182037,0.897323727607727,0.897323727607727,0.0,113.49032592773438,113.0,44824.5859375,0.0,1455.0860595703125,1.0,280.3422241210937,283.2715148925781,295.1813659667969,298.0617370605469,293.1499938964844,293.1499938964844,280.6499938964844,36243.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559107780456543,1.0,0.0,0.0,3.6529579162597656,3.652981996536255,8.90394801444927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.8935546875,0.0,1538.2822265625,1895.4371337890625,0.0,2990.660400390625,0.9061182737350464,1.0,0.0,3.0,1.0,0.0
12403680,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.8028808236122131,0.2781241536140442,0.2521997690200805,298.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.793337345123291,0.2687064707279205,0.2564793229103088,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.8644557595252991,0.3518201410770416,0.2469865679740905,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.8449317216873169,0.3272329270839691,0.3117330074310303,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.7588862180709839,0.2349249273538589,1.0668431520462036,284.7896423339844,284.95001220703125,297.8819885253906,292.2230224609375,297.900146484375,297.9054260253906,284.7917785644531,1.0,0.4888350069522857,0.188477873802185,0.188477873802185,1.0,1.0,-2.562161922454834,0.2512321174144745,2.310930013656616,-0.3280636370182037,0.897323727607727,0.897323727607727,0.0,113.49032592773438,113.0,44824.5859375,0.0,1455.0860595703125,1.0,280.3422241210937,283.2715148925781,295.1813659667969,298.0617370605469,293.1499938964844,293.1499938964844,280.6499938964844,36243.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559107780456543,1.0,0.0,0.0,3.6529579162597656,3.652981996536255,8.90394801444927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.8935546875,0.0,1538.2822265625,1895.4371337890625,0.0,2990.660400390625,0.9061182737350464,1.0,0.0,3.0,1.0,0.0
12403740,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8065396547317505,0.2792973220348358,0.2529541254043579,298.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7974368333816528,0.2700716555118561,0.2576852142810821,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8700429797172546,0.3553656935691833,0.249208852648735,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8487018942832947,0.3287521004676819,0.312857061624527,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7620721459388733,0.2358064204454422,1.0694023370742798,284.99981689453125,284.95001220703125,297.8603820800781,292.2146301269531,297.8880615234375,297.8960876464844,285.0022277832031,1.0,0.4888387024402618,0.1916943788528442,0.1916943788528442,1.0,1.0,-2.571608543395996,0.2585178911685943,2.3130905628204346,-0.3230727314949035,0.8996677398681641,0.8996677398681641,0.0,112.35325622558594,101.0,43712.2421875,0.0,1462.5712890625,1.0,280.64178466796875,283.4996643066406,295.1636657714844,297.95587158203125,293.1499938964844,293.1499938964844,280.95001220703125,36032.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425089120864868,1.0,0.0,0.0,3.65094256401062,3.650966644287109,8.8941266085385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.36181640625,0.0,1534.45751953125,1895.4371337890625,0.0,2865.164794921875,0.905531883239746,1.0,0.0,3.0,1.0,0.0
12403800,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8065396547317505,0.2792973220348358,0.2529541254043579,298.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7974368333816528,0.2700716555118561,0.2576852142810821,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8700429797172546,0.3553656935691833,0.249208852648735,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8487018942832947,0.3287521004676819,0.312857061624527,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7620721459388733,0.2358064204454422,1.0694023370742798,284.99981689453125,284.95001220703125,297.8603820800781,292.2146301269531,297.8880615234375,297.8960876464844,285.0022277832031,1.0,0.4888387024402618,0.1916943788528442,0.1916943788528442,1.0,1.0,-2.571608543395996,0.2585178911685943,2.3130905628204346,-0.3230727314949035,0.8996677398681641,0.8996677398681641,0.0,112.35325622558594,101.0,43712.2421875,0.0,1462.5712890625,1.0,280.64178466796875,283.4996643066406,295.1636657714844,297.95587158203125,293.1499938964844,293.1499938964844,280.95001220703125,36032.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425089120864868,1.0,0.0,0.0,3.65094256401062,3.650966644287109,8.8941266085385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.36181640625,0.0,1534.45751953125,1895.4371337890625,0.0,2865.164794921875,0.905531883239746,1.0,0.0,3.0,1.0,0.0
12403860,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118835449219,0.8212367296218872,0.2811504602432251,0.254229873418808,298.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118225097656,0.8124175667762756,0.2715107202529907,0.2587589025497436,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.8884546160697937,0.3596675097942352,0.2518863677978515,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121276855469,0.8644822835922241,0.3309923708438873,0.3145504593849182,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115478515625,0.7764678001403809,0.2374091893434524,1.074590802192688,285.2123107910156,284.95001220703125,297.83868408203125,292.2061462402344,297.8822326660156,297.89483642578125,285.2147827148437,1.0,0.4861927926540375,0.1948790550231933,0.1948790550231933,1.0,1.0,-2.58591365814209,0.2667283713817596,2.319185495376587,-0.3182310163974762,0.9048640727996826,0.9048640727996826,0.0,106.10790252685548,89.0,42702.65234375,0.0,1454.06298828125,1.0,280.9418029785156,283.72784423828125,295.16412353515625,297.8898010253906,293.1499938964844,293.1499938964844,280.6499938964844,35773.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314369916915894,1.0,0.0,0.0,3.65856409072876,3.65858793258667,8.931298225434148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.46728515625,0.0,1541.01611328125,1895.4371337890625,0.0,2761.826904296875,0.9070627093315125,1.0,0.0,3.0,1.0,0.0
12403920,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118835449219,0.8212367296218872,0.2811504602432251,0.254229873418808,298.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118225097656,0.8124175667762756,0.2715107202529907,0.2587589025497436,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.8884546160697937,0.3596675097942352,0.2518863677978515,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121276855469,0.8644822835922241,0.3309923708438873,0.3145504593849182,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115478515625,0.7764678001403809,0.2374091893434524,1.074590802192688,285.2123107910156,284.95001220703125,297.83868408203125,292.2061462402344,297.8822326660156,297.89483642578125,285.2147827148437,1.0,0.4861927926540375,0.1948790550231933,0.1948790550231933,1.0,1.0,-2.58591365814209,0.2667283713817596,2.319185495376587,-0.3182310163974762,0.9048640727996826,0.9048640727996826,0.0,106.10790252685548,89.0,42702.65234375,0.0,1454.06298828125,1.0,280.9418029785156,283.72784423828125,295.16412353515625,297.8898010253906,293.1499938964844,293.1499938964844,280.6499938964844,35773.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314369916915894,1.0,0.0,0.0,3.65856409072876,3.65858793258667,8.931298225434148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.46728515625,0.0,1541.01611328125,1895.4371337890625,0.0,2761.826904296875,0.9070627093315125,1.0,0.0,3.0,1.0,0.0
12403980,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8411762118339539,0.2818919420242309,0.2549605071544647,298.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8325014710426331,0.2728960812091827,0.2597478926181793,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9149049520492554,0.3629545867443084,0.2542041838169098,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.887666642665863,0.3324221074581146,0.3158847391605377,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7974898219108582,0.2384843379259109,1.0789552927017212,285.04156494140625,284.95001220703125,297.8169250488281,292.19757080078125,297.8801574707031,297.8985595703125,285.0400695800781,1.0,0.481847196817398,0.1980637460947036,0.1980637460947036,1.0,1.0,-2.597621440887451,0.2746509611606598,2.322970628738404,-0.3129431307315826,0.9047435522079468,0.9047435522079468,0.0,97.88555908203124,77.0,44003.69140625,0.0,1433.219482421875,1.0,280.65771484375,283.53045654296875,295.2463684082031,298.1228332519531,293.1499938964844,293.1499938964844,280.3500061035156,35861.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456475734710693,1.0,0.0,0.0,3.664620876312256,3.664645195007324,8.960895456766593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.42626953125,0.0,1548.4530029296875,1895.4371337890625,0.0,2894.523193359375,0.9084458947181702,1.0,0.0,3.0,1.0,0.0
12404040,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8411762118339539,0.2818919420242309,0.2549605071544647,298.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8325014710426331,0.2728960812091827,0.2597478926181793,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9149049520492554,0.3629545867443084,0.2542041838169098,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.887666642665863,0.3324221074581146,0.3158847391605377,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7974898219108582,0.2384843379259109,1.0789552927017212,285.04156494140625,284.95001220703125,297.8169250488281,292.19757080078125,297.8801574707031,297.8985595703125,285.0400695800781,1.0,0.481847196817398,0.1980637460947036,0.1980637460947036,1.0,1.0,-2.597621440887451,0.2746509611606598,2.322970628738404,-0.3129431307315826,0.9047435522079468,0.9047435522079468,0.0,97.88555908203124,77.0,44003.69140625,0.0,1433.219482421875,1.0,280.65771484375,283.53045654296875,295.2463684082031,298.1228332519531,293.1499938964844,293.1499938964844,280.3500061035156,35861.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456475734710693,1.0,0.0,0.0,3.664620876312256,3.664645195007324,8.960895456766593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.42626953125,0.0,1548.4530029296875,1895.4371337890625,0.0,2894.523193359375,0.9084458947181702,1.0,0.0,3.0,1.0,0.0
12404100,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8525263071060181,0.2817788124084472,0.2548424005508423,298.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8441255688667297,0.2735521793365478,0.2602051496505737,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9311811327934264,0.364130437374115,0.2550061643123626,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9009016156196594,0.3326982259750366,0.3161152601242065,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8092150092124939,0.2386548221111297,1.0794740915298462,284.8986511230469,284.95001220703125,297.8060302734375,292.1932983398437,297.8782043457031,297.8992004394531,284.88775634765625,1.0,0.4790603518486023,0.1996560841798782,0.1996560841798782,1.0,1.0,-2.5998966693878174,0.2780362367630005,2.3218605518341064,-0.3100868463516235,0.9030336737632751,0.9030336737632751,0.0,93.57238006591795,77.0,45087.44921875,0.0,1417.1005859375,1.0,280.4007873535156,283.36016845703125,295.2746887207031,298.2811584472656,293.1499938964844,293.1499938964844,280.3500061035156,35961.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555546402931213,1.0,0.0,0.0,3.665187120437622,3.6652114391326895,8.963664868133492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.72705078125,0.0,1549.84521484375,1895.4371337890625,0.0,2987.321533203125,0.908601701259613,1.0,0.0,3.0,1.0,0.0
12404160,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.8651149272918701,0.2814267873764038,0.2544316351413727,298.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.8572682738304138,0.2741855680942535,0.2606372237205505,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.9485779404640198,0.3650655448436737,0.255582332611084,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.91608726978302,0.3327307105064392,0.3160565197467804,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.8211141228675842,0.2386029809713363,1.078813910484314,284.8415222167969,284.95001220703125,297.795166015625,292.1889953613281,297.8751220703125,297.8984375,284.839599609375,1.0,0.4758889377117157,0.2011517435312271,0.2011517435312271,1.0,1.0,-2.5997543334960938,0.2808446884155273,2.3189096450805664,-0.3072720170021057,0.9016872644424438,0.9016872644424438,0.0,89.18331146240234,65.0,45194.4140625,0.0,1397.4462890625,1.0,280.3580322265625,283.3099060058594,295.2460021972656,298.217529296875,293.1499938964844,293.1499938964844,280.04998779296875,36059.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603145480155945,1.0,0.0,0.0,3.663179636001587,3.6632039546966553,8.953848578130419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.02734375,0.0,1548.33056640625,1895.4371337890625,0.0,3031.954833984375,0.9082499742507936,1.0,0.0,3.0,1.0,0.0
12404220,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63720703125,0.8977349996566772,0.2803963124752044,0.2532680630683899,298.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372375488281,0.8916115164756775,0.2754087150096893,0.2614414989948272,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368713378906,0.985691785812378,0.3665779232978821,0.2564524114131927,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.636962890625,0.955915629863739,0.332400768995285,0.3155120611190796,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374816894531,0.850087583065033,0.2381115108728408,1.07549250125885,284.6368103027344,284.95001220703125,297.7734375,292.1804504394531,297.8660888671875,297.8931579589844,284.6347961425781,1.0,0.4686246514320373,0.204143077135086,0.204143077135086,1.0,1.0,-2.59572696685791,0.2858099043369293,2.3099172115325928,-0.3014912605285644,0.8958622813224792,0.8958622813224792,0.0,79.85498046875,68.0,46246.31640625,0.0,1350.87060546875,1.0,280.05816650390625,283.08770751953125,295.2245178222656,298.2658996582031,293.1499938964844,293.1499938964844,280.3500061035156,36316.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716638684272766,1.0,0.0,0.0,3.6522507667541504,3.65227484703064,8.900501029529551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.896484375,0.0,1538.045654296875,1895.4371337890625,0.0,3138.41796875,0.9059767127037048,1.0,0.0,3.0,1.0,0.0
12404280,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63720703125,0.8977349996566772,0.2803963124752044,0.2532680630683899,298.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372375488281,0.8916115164756775,0.2754087150096893,0.2614414989948272,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368713378906,0.985691785812378,0.3665779232978821,0.2564524114131927,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.636962890625,0.955915629863739,0.332400768995285,0.3155120611190796,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374816894531,0.850087583065033,0.2381115108728408,1.07549250125885,284.6368103027344,284.95001220703125,297.7734375,292.1804504394531,297.8660888671875,297.8931579589844,284.6347961425781,1.0,0.4686246514320373,0.204143077135086,0.204143077135086,1.0,1.0,-2.59572696685791,0.2858099043369293,2.3099172115325928,-0.3014912605285644,0.8958622813224792,0.8958622813224792,0.0,79.85498046875,68.0,46246.31640625,0.0,1350.87060546875,1.0,280.05816650390625,283.08770751953125,295.2245178222656,298.2658996582031,293.1499938964844,293.1499938964844,280.3500061035156,36316.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716638684272766,1.0,0.0,0.0,3.6522507667541504,3.65227484703064,8.900501029529551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.896484375,0.0,1538.045654296875,1895.4371337890625,0.0,3138.41796875,0.9059767127037048,1.0,0.0,3.0,1.0,0.0
12404340,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.918963611125946,0.2805415987968445,0.2528362572193146,298.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.9139243364334106,0.276689738035202,0.2624472975730896,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.9990000128746032,0.369457870721817,0.2539169788360595,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.9771771430969238,0.3329377472400665,0.3155058026313782,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.868360698223114,0.2382204085588455,1.0739237070083618,284.8154296875,284.95001220703125,297.7518005371094,292.17193603515625,297.8545227050781,297.8845520019531,284.8170166015625,1.0,0.465267151594162,0.2071343958377838,0.2071343958377838,1.0,1.0,-2.5926902294158936,0.2910091578960418,2.3016810417175293,-0.2958729863166809,0.895472526550293,0.895472526550293,0.0,75.27201843261719,71.0,44996.54296875,0.0,1326.050048828125,1.0,280.3421630859375,283.2908935546875,295.13134765625,298.02398681640625,293.1499938964844,293.1499938964844,280.6499938964844,36215.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593213558197021,1.0,0.0,0.0,3.643260717391968,3.643284559249878,8.856737281348614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.103515625,0.0,1527.2926025390625,1895.4371337890625,0.0,3022.64013671875,0.9039308428764344,1.0,0.0,3.0,1.0,0.0
12404400,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.918963611125946,0.2805415987968445,0.2528362572193146,298.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.9139243364334106,0.276689738035202,0.2624472975730896,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.9990000128746032,0.369457870721817,0.2539169788360595,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.9771771430969238,0.3329377472400665,0.3155058026313782,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.868360698223114,0.2382204085588455,1.0739237070083618,284.8154296875,284.95001220703125,297.7518005371094,292.17193603515625,297.8545227050781,297.8845520019531,284.8170166015625,1.0,0.465267151594162,0.2071343958377838,0.2071343958377838,1.0,1.0,-2.5926902294158936,0.2910091578960418,2.3016810417175293,-0.2958729863166809,0.895472526550293,0.895472526550293,0.0,75.27201843261719,71.0,44996.54296875,0.0,1326.050048828125,1.0,280.3421630859375,283.2908935546875,295.13134765625,298.02398681640625,293.1499938964844,293.1499938964844,280.6499938964844,36215.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593213558197021,1.0,0.0,0.0,3.643260717391968,3.643284559249878,8.856737281348614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.103515625,0.0,1527.2926025390625,1895.4371337890625,0.0,3022.64013671875,0.9039308428764344,1.0,0.0,3.0,1.0,0.0
12404460,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9298722147941588,0.2818235158920288,0.2537201046943664,298.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9250720143318176,0.2780601382255554,0.2636542022228241,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9990000128746032,0.375588446855545,0.2471851110458374,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.98600834608078,0.3345370590686798,0.316733568906784,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8772261142730713,0.239299863576889,1.0774335861206057,285.01422119140625,284.95001220703125,297.7303161621094,292.1635437011719,297.8465881347656,297.88055419921875,285.01617431640625,1.0,0.4640233516693115,0.2101859301328659,0.2101859301328659,1.0,1.0,-2.591583490371704,0.2967298030853271,2.294853687286377,-0.290025383234024,0.8979281187057495,0.8979281187057495,0.0,73.57746124267578,74.0,43771.89453125,0.0,1317.7410888671875,1.0,280.6416931152344,283.51080322265625,295.1105651855469,297.9084777832031,293.1499938964844,293.1499938964844,280.95001220703125,36009.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455343842506409,1.0,0.0,0.0,3.642133951187134,3.642157793045044,8.851260417941376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.5546875,0.0,1524.5035400390625,1895.4371337890625,0.0,2893.464111328125,0.9035446643829346,1.0,0.0,3.0,1.0,0.0
12404520,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9298722147941588,0.2818235158920288,0.2537201046943664,298.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9250720143318176,0.2780601382255554,0.2636542022228241,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9990000128746032,0.375588446855545,0.2471851110458374,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.98600834608078,0.3345370590686798,0.316733568906784,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8772261142730713,0.239299863576889,1.0774335861206057,285.01422119140625,284.95001220703125,297.7303161621094,292.1635437011719,297.8465881347656,297.88055419921875,285.01617431640625,1.0,0.4640233516693115,0.2101859301328659,0.2101859301328659,1.0,1.0,-2.591583490371704,0.2967298030853271,2.294853687286377,-0.290025383234024,0.8979281187057495,0.8979281187057495,0.0,73.57746124267578,74.0,43771.89453125,0.0,1317.7410888671875,1.0,280.6416931152344,283.51080322265625,295.1105651855469,297.9084777832031,293.1499938964844,293.1499938964844,280.95001220703125,36009.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455343842506409,1.0,0.0,0.0,3.642133951187134,3.642157793045044,8.851260417941376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.5546875,0.0,1524.5035400390625,1895.4371337890625,0.0,2893.464111328125,0.9035446643829346,1.0,0.0,3.0,1.0,0.0
12404580,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.938920557498932,0.283665657043457,0.2552196085453033,298.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200012207031,0.9337575435638428,0.2794930040836334,0.2649457156658172,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.9990000128746032,0.3833634555339813,0.2425033897161483,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22027587890625,0.99268639087677,0.3367491066455841,0.3186443150043487,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197570800781,0.8848935961723328,0.2410493195056915,1.084383845329285,285.220458984375,284.95001220703125,297.708984375,292.1552734375,297.8463134765625,297.8863830566406,285.22271728515625,1.0,0.4646746218204498,0.213237464427948,0.213237464427948,1.0,1.0,-2.59995174407959,0.3043263852596283,2.2956252098083496,-0.2844989895820617,0.9031853675842284,0.9031853675842284,0.0,72.730224609375,77.0,42709.91796875,0.0,1324.668701171875,1.0,280.9417419433594,283.734619140625,295.1098937988281,297.8363342285156,293.1499938964844,293.1499938964844,280.6499938964844,35755.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337529897689819,1.0,0.0,0.0,3.6504414081573486,3.650465488433838,8.891684615264239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.2587890625,0.0,1531.826904296875,1895.4371337890625,0.0,2783.408935546875,0.905231475830078,1.0,0.0,3.0,1.0,0.0
12404640,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.938920557498932,0.283665657043457,0.2552196085453033,298.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200012207031,0.9337575435638428,0.2794930040836334,0.2649457156658172,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.9990000128746032,0.3833634555339813,0.2425033897161483,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22027587890625,0.99268639087677,0.3367491066455841,0.3186443150043487,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197570800781,0.8848935961723328,0.2410493195056915,1.084383845329285,285.220458984375,284.95001220703125,297.708984375,292.1552734375,297.8463134765625,297.8863830566406,285.22271728515625,1.0,0.4646746218204498,0.213237464427948,0.213237464427948,1.0,1.0,-2.59995174407959,0.3043263852596283,2.2956252098083496,-0.2844989895820617,0.9031853675842284,0.9031853675842284,0.0,72.730224609375,77.0,42709.91796875,0.0,1324.668701171875,1.0,280.9417419433594,283.734619140625,295.1098937988281,297.8363342285156,293.1499938964844,293.1499938964844,280.6499938964844,35755.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337529897689819,1.0,0.0,0.0,3.6504414081573486,3.650465488433838,8.891684615264239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.2587890625,0.0,1531.826904296875,1895.4371337890625,0.0,2783.408935546875,0.905231475830078,1.0,0.0,3.0,1.0,0.0
