time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404700,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.9415122270584106,0.2842374145984649,0.2559514343738556,298.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.936236560344696,0.280194342136383,0.2656100392341614,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.9990000128746032,0.3869830071926117,0.2414515018463134,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9945727586746216,0.3376176953315735,0.3196366131305694,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.8873003721237183,0.2417978048324585,1.0882863998413086,285.0993957519531,284.95001220703125,297.6983947753906,292.1512145996094,297.84765625,297.8912353515625,285.0895690917969,1.0,0.465554803609848,0.2147632390260696,0.2147632390260696,1.0,1.0,-2.6062464714050293,0.3085751235485077,2.297671318054199,-0.2817148268222809,0.9030484557151794,0.9030484557151794,0.0,72.69287872314453,77.0,43829.9296875,0.0,1332.576171875,1.0,280.69854736328125,283.5827941894531,295.1891174316406,298.076904296875,293.1499938964844,293.1499938964844,280.6499938964844,35789.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419163823127747,1.0,0.0,0.0,3.6547834873199454,3.654807567596436,8.91285083071125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.17431640625,0.0,1536.91796875,1895.4371337890625,0.0,2859.625244140625,0.9061691164970398,1.0,0.0,3.0,1.0,0.0
12404760,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.9407512545585632,0.2843455970287323,0.2562209665775299,298.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.9359727501869202,0.2808634638786316,0.2662598788738251,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9990000128746032,0.3899166584014892,0.2422189265489578,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9942503571510316,0.3380853533744812,0.3202402889728546,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8870516419410706,0.2422261536121368,1.090851664543152,285.0500793457031,284.95001220703125,297.6878662109375,292.1471862792969,297.8476867675781,297.8944091796875,285.0488586425781,1.0,0.4666567146778106,0.2161940783262252,0.2161940783262252,1.0,1.0,-2.61208176612854,0.3125920295715332,2.299489974975586,-0.2790429294109344,0.9031730890274048,0.9031730890274048,0.0,73.07239532470703,95.0,44032.39453125,0.0,1341.7801513671875,1.0,280.6576843261719,283.5379638671875,295.1937561035156,298.06982421875,293.1499938964844,293.1499938964844,280.3500061035156,35845.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474501371383667,1.0,0.0,0.0,3.6570522785186768,3.657076358795166,8.923919381231826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.00830078125,0.0,1539.874267578125,1895.4371337890625,0.0,2911.394287109375,0.9067416191101074,1.0,0.0,3.0,1.0,0.0
12404820,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9143381118774414,0.2838808298110962,0.2561694085597992,298.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9116501212120056,0.2821376621723175,0.2676578760147095,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9990000128746032,0.3921131789684295,0.2606790661811828,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9743242859840392,0.3383385241031647,0.3208644986152649,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8659963011741638,0.2424135655164718,1.0935622453689575,284.8721923828125,284.95001220703125,297.6670227050781,292.1393127441406,297.83892822265625,297.88934326171875,284.8720092773437,1.0,0.4748954176902771,0.2190557718276977,0.2190557718276977,1.0,1.0,-2.639866828918457,0.3238901495933532,2.315976619720459,-0.2742993235588074,0.9006390571594238,0.9006390571594238,0.0,78.56039428710938,98.0,45510.75390625,0.0,1402.7490234375,1.0,280.358154296875,283.3343200683594,295.1982116699219,298.1798095703125,293.1499938964844,293.1499938964844,280.04998779296875,36028.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624107241630554,1.0,0.0,0.0,3.65660548210144,3.6566295623779297,8.921738299250137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.4501953125,0.0,1540.7412109375,1895.4371337890625,0.0,3051.6162109375,0.9067615866661072,1.0,0.0,3.0,1.0,0.0
12404880,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9143381118774414,0.2838808298110962,0.2561694085597992,298.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9116501212120056,0.2821376621723175,0.2676578760147095,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9990000128746032,0.3921131789684295,0.2606790661811828,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9743242859840392,0.3383385241031647,0.3208644986152649,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8659963011741638,0.2424135655164718,1.0935622453689575,284.8721923828125,284.95001220703125,297.6670227050781,292.1393127441406,297.83892822265625,297.88934326171875,284.8720092773437,1.0,0.4748954176902771,0.2190557718276977,0.2190557718276977,1.0,1.0,-2.639866828918457,0.3238901495933532,2.315976619720459,-0.2742993235588074,0.9006390571594238,0.9006390571594238,0.0,78.56039428710938,98.0,45510.75390625,0.0,1402.7490234375,1.0,280.358154296875,283.3343200683594,295.1982116699219,298.1798095703125,293.1499938964844,293.1499938964844,280.04998779296875,36028.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624107241630554,1.0,0.0,0.0,3.65660548210144,3.6566295623779297,8.921738299250137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.4501953125,0.0,1540.7412109375,1895.4371337890625,0.0,3051.6162109375,0.9067615866661072,1.0,0.0,3.0,1.0,0.0
12404940,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922912597656,0.887622594833374,0.2828111052513122,0.2555646896362304,298.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922912597656,0.8875285387039185,0.2833376824855804,0.2690386474132538,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69189453125,0.9914504885673524,0.389642983675003,0.2732712626457214,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920471191406,0.9471629858016968,0.3379619419574737,0.32088303565979,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925354003906,0.8430147767066956,0.2417690157890319,1.092714786529541,284.69189453125,284.95001220703125,297.646484375,292.1316833496094,297.8239440917969,297.8759765625,284.69012451171875,1.0,0.4813048243522644,0.2219174653291702,0.2219174653291702,1.0,1.0,-2.6557419300079346,0.3330122232437134,2.322729587554932,-0.2685585916042328,0.8957408666610718,0.8957408666610718,0.0,85.045654296875,101.0,46815.3671875,0.0,1452.833984375,1.0,280.0582275390625,283.12811279296875,295.1837463378906,298.25469970703125,293.1499938964844,293.1499938964844,280.3500061035156,36252.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754152059555054,1.0,0.0,0.0,3.6479971408844,3.6480212211608887,8.879781034920597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.2001953125,0.0,1532.8271484375,1895.4371337890625,0.0,3173.600341796875,0.9049843549728394,1.0,0.0,3.0,1.0,0.0
12405000,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922912597656,0.887622594833374,0.2828111052513122,0.2555646896362304,298.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922912597656,0.8875285387039185,0.2833376824855804,0.2690386474132538,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69189453125,0.9914504885673524,0.389642983675003,0.2732712626457214,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920471191406,0.9471629858016968,0.3379619419574737,0.32088303565979,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925354003906,0.8430147767066956,0.2417690157890319,1.092714786529541,284.69189453125,284.95001220703125,297.646484375,292.1316833496094,297.8239440917969,297.8759765625,284.69012451171875,1.0,0.4813048243522644,0.2219174653291702,0.2219174653291702,1.0,1.0,-2.6557419300079346,0.3330122232437134,2.322729587554932,-0.2685585916042328,0.8957408666610718,0.8957408666610718,0.0,85.045654296875,101.0,46815.3671875,0.0,1452.833984375,1.0,280.0582275390625,283.12811279296875,295.1837463378906,298.25469970703125,293.1499938964844,293.1499938964844,280.3500061035156,36252.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754152059555054,1.0,0.0,0.0,3.6479971408844,3.6480212211608887,8.879781034920597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.2001953125,0.0,1532.8271484375,1895.4371337890625,0.0,3173.600341796875,0.9049843549728394,1.0,0.0,3.0,1.0,0.0
12405060,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8646082878112793,0.2827519178390503,0.2553870677947998,298.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8662205338478088,0.2845791280269623,0.2704435884952545,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.969097912311554,0.3903707265853882,0.2731775939464569,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9198355674743652,0.3383629024028778,0.3211959600448608,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8227584958076477,0.2415290176868438,1.0917472839355469,284.87066650390625,284.95001220703125,297.6263122558594,292.1243591308594,297.8103942871094,297.8643493652344,284.87255859375,1.0,0.4857274889945984,0.2244932949542999,0.2244932949542999,1.0,1.0,-2.65553617477417,0.3384274244308471,2.317108631134033,-0.2631244361400604,0.896084725856781,0.896084725856781,0.0,91.56626892089844,104.0,45587.1328125,0.0,1482.4691162109375,1.0,280.3421630859375,283.3306884765625,295.09063720703125,298.0178527832031,293.1499938964844,293.1499938964844,280.6499938964844,36141.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645856380462646,1.0,0.0,0.0,3.641782760620117,3.6418068408966064,8.849553978507174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.31494140625,0.0,1525.10205078125,1895.4371337890625,0.0,3072.018310546875,0.9035502672195436,1.0,0.0,3.0,1.0,0.0
12405120,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8646082878112793,0.2827519178390503,0.2553870677947998,298.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8662205338478088,0.2845791280269623,0.2704435884952545,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.969097912311554,0.3903707265853882,0.2731775939464569,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9198355674743652,0.3383629024028778,0.3211959600448608,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8227584958076477,0.2415290176868438,1.0917472839355469,284.87066650390625,284.95001220703125,297.6263122558594,292.1243591308594,297.8103942871094,297.8643493652344,284.87255859375,1.0,0.4857274889945984,0.2244932949542999,0.2244932949542999,1.0,1.0,-2.65553617477417,0.3384274244308471,2.317108631134033,-0.2631244361400604,0.896084725856781,0.896084725856781,0.0,91.56626892089844,104.0,45587.1328125,0.0,1482.4691162109375,1.0,280.3421630859375,283.3306884765625,295.09063720703125,298.0178527832031,293.1499938964844,293.1499938964844,280.6499938964844,36141.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645856380462646,1.0,0.0,0.0,3.641782760620117,3.6418068408966064,8.849553978507174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.31494140625,0.0,1525.10205078125,1895.4371337890625,0.0,3072.018310546875,0.9035502672195436,1.0,0.0,3.0,1.0,0.0
12405180,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.8550814390182495,0.2838867306709289,0.2563151121139526,298.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8570473790168762,0.2859095335006714,0.2718165218830108,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.9593220949172974,0.3935922682285309,0.275204449892044,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.9084013104438782,0.3398790657520294,0.3225336372852325,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8138447999954224,0.2422845214605331,1.0947602987289429,285.0768737792969,284.95001220703125,297.6065368652344,292.1173400878906,297.80035400390625,297.8571472167969,285.07916259765625,1.0,0.4898178577423095,0.2270691245794296,0.2270691245794296,1.0,1.0,-2.665956974029541,0.3460642695426941,2.319892644882202,-0.2579813599586487,0.8994285464286804,0.8994285464286804,0.0,95.46369934082033,107.0,44471.81640625,0.0,1514.4251708984375,1.0,280.6416931152344,283.5550537109375,295.0694274902344,297.90728759765625,293.1499938964844,293.1499938964844,280.95001220703125,35923.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517923951148987,1.0,0.0,0.0,3.643831729888916,3.643855571746826,8.859514082359965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.166015625,0.0,1525.744873046875,1895.4371337890625,0.0,2952.061767578125,0.9038661122322084,1.0,0.0,3.0,1.0,0.0
12405240,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.8550814390182495,0.2838867306709289,0.2563151121139526,298.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8570473790168762,0.2859095335006714,0.2718165218830108,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.9593220949172974,0.3935922682285309,0.275204449892044,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.9084013104438782,0.3398790657520294,0.3225336372852325,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8138447999954224,0.2422845214605331,1.0947602987289429,285.0768737792969,284.95001220703125,297.6065368652344,292.1173400878906,297.80035400390625,297.8571472167969,285.07916259765625,1.0,0.4898178577423095,0.2270691245794296,0.2270691245794296,1.0,1.0,-2.665956974029541,0.3460642695426941,2.319892644882202,-0.2579813599586487,0.8994285464286804,0.8994285464286804,0.0,95.46369934082033,107.0,44471.81640625,0.0,1514.4251708984375,1.0,280.6416931152344,283.5550537109375,295.0694274902344,297.90728759765625,293.1499938964844,293.1499938964844,280.95001220703125,35923.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517923951148987,1.0,0.0,0.0,3.643831729888916,3.643855571746826,8.859514082359965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.166015625,0.0,1525.744873046875,1895.4371337890625,0.0,2952.061767578125,0.9038661122322084,1.0,0.0,3.0,1.0,0.0
12405300,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.8522573709487915,0.2846811413764953,0.2569893002510071,298.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.8541784882545471,0.2865977883338928,0.2725062370300293,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253112792969,0.9566074013710022,0.395577996969223,0.2765265703201294,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22442626953125,0.9051374793052672,0.3408822119235992,0.3234386146068573,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22174072265625,0.8111081123352051,0.2429114729166031,1.0974000692367554,285.225341796875,284.95001220703125,297.5968017578125,292.1139831542969,297.7972717285156,297.85601806640625,285.236328125,1.0,0.4918818771839142,0.228357046842575,0.228357046842575,1.0,1.0,-2.6734418869018555,0.3503922522068023,2.323049545288086,-0.2553838789463043,0.9026906490325928,0.9026906490325928,0.0,97.0020523071289,107.0,43483.765625,0.0,1531.7830810546875,1.0,280.89862060546875,283.7276306152344,295.0453186035156,297.7713317871094,293.1499938964844,293.1499938964844,280.95001220703125,35785.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843878448009491,1.0,0.0,0.0,3.648228168487549,3.648252248764038,8.880906534614041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.39892578125,0.0,1529.596435546875,1895.4371337890625,0.0,2877.972412109375,0.904790699481964,1.0,0.0,3.0,1.0,0.0
12405360,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862854003906,0.8504582643508911,0.2856247723102569,0.2578409910202026,298.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862854003906,0.8521592020988464,0.2873014509677887,0.2732032239437103,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867126464844,0.9550968408584596,0.3977590203285217,0.2780325710773468,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865295410156,0.9030866026878356,0.3420431613922119,0.3245263993740082,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859802246094,0.8093204498291016,0.2436956316232681,1.100846290588379,285.2867431640625,284.95001220703125,297.5871887207031,292.1106872558594,297.7953186035156,297.8562927246094,285.2890625,1.0,0.4940172135829925,0.2296689450740814,0.2296689450740814,1.0,1.0,-2.682558536529541,0.3551421165466308,2.32741641998291,-0.2527263462543487,0.9056016206741332,0.9056016206741332,0.0,98.3252182006836,110.0,43472.38671875,0.0,1550.5325927734375,1.0,280.9417419433594,283.78045654296875,295.0695495605469,297.8404235839844,293.1499938964844,293.1499938964844,280.6499938964844,35663.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408828973770142,1.0,0.0,0.0,3.655561923980713,3.655585765838623,8.916646834222774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.17724609375,0.0,1536.844970703125,1895.4371337890625,0.0,2849.96533203125,0.9063144326210022,1.0,0.0,3.0,1.0,0.0
12405420,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.8443421125411987,0.2861846387386322,0.2588507235050201,298.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.8463174104690552,0.2886261641979217,0.2745885252952575,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.9490156769752502,0.4007867276668548,0.2805311977863312,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.8964788913726807,0.3433119356632232,0.3261801600456238,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.8034440279006958,0.2445083260536193,1.1062556505203247,285.1180725097656,284.95001220703125,297.5683288574219,292.1044616699219,297.7919311523437,297.8574523925781,285.1166687011719,1.0,0.4981630146503448,0.2322927415370941,0.2322927415370941,1.0,1.0,-2.6969361305236816,0.3639344573020935,2.3330018520355225,-0.2470807582139969,0.9065099954605104,0.9065099954605104,0.0,101.6371078491211,113.0,44843.4921875,0.0,1585.9598388671875,1.0,280.65771484375,283.5843200683594,295.1529846191406,298.0777587890625,293.1499938964844,293.1499938964844,280.3500061035156,35748.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549603223800659,1.0,0.0,0.0,3.6657729148864746,3.665796995162964,8.966529776444077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.72900390625,0.0,1548.8983154296875,1895.4371337890625,0.0,2981.750244140625,0.9086265563964844,1.0,0.0,3.0,1.0,0.0
12405480,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.8443421125411987,0.2861846387386322,0.2588507235050201,298.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.8463174104690552,0.2886261641979217,0.2745885252952575,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.9490156769752502,0.4007867276668548,0.2805311977863312,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.8964788913726807,0.3433119356632232,0.3261801600456238,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.8034440279006958,0.2445083260536193,1.1062556505203247,285.1180725097656,284.95001220703125,297.5683288574219,292.1044616699219,297.7919311523437,297.8574523925781,285.1166687011719,1.0,0.4981630146503448,0.2322927415370941,0.2322927415370941,1.0,1.0,-2.6969361305236816,0.3639344573020935,2.3330018520355225,-0.2470807582139969,0.9065099954605104,0.9065099954605104,0.0,101.6371078491211,113.0,44843.4921875,0.0,1585.9598388671875,1.0,280.65771484375,283.5843200683594,295.1529846191406,298.0777587890625,293.1499938964844,293.1499938964844,280.3500061035156,35748.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549603223800659,1.0,0.0,0.0,3.6657729148864746,3.665796995162964,8.966529776444077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.72900390625,0.0,1548.8983154296875,1895.4371337890625,0.0,2981.750244140625,0.9086265563964844,1.0,0.0,3.0,1.0,0.0
12405540,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8344660401344299,0.2854853570461273,0.2586063146591186,298.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8378978371620178,0.289843887090683,0.2759205996990204,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9379282593727112,0.4025151133537292,0.2820360958576202,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8857893347740173,0.3433902263641357,0.3266580700874328,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.7936835885047913,0.2443014234304428,1.1071367263793943,284.9205017089844,284.95001220703125,297.54998779296875,292.09869384765625,297.7845458984375,297.85333251953125,284.918701171875,1.0,0.5016455054283142,0.2349165380001068,0.2349165380001068,1.0,1.0,-2.7016923427581787,0.3707819283008575,2.330910444259644,-0.2412452846765518,0.9045186638832092,0.9045186638832092,0.0,105.91944122314452,116.0,46108.09765625,0.0,1612.4093017578125,1.0,280.3580627441406,283.3650817871094,295.1559753417969,298.1800537109375,293.1499938964844,293.1499938964844,280.04998779296875,35941.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696559071540833,1.0,0.0,0.0,3.668699026107788,3.668723344802856,8.980850907391869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.8671875,0.0,1553.63134765625,1895.4371337890625,0.0,3119.58251953125,0.9094040989875792,1.0,0.0,3.0,1.0,0.0
12405600,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8344660401344299,0.2854853570461273,0.2586063146591186,298.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8378978371620178,0.289843887090683,0.2759205996990204,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9379282593727112,0.4025151133537292,0.2820360958576202,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8857893347740173,0.3433902263641357,0.3266580700874328,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.7936835885047913,0.2443014234304428,1.1071367263793943,284.9205017089844,284.95001220703125,297.54998779296875,292.09869384765625,297.7845458984375,297.85333251953125,284.918701171875,1.0,0.5016455054283142,0.2349165380001068,0.2349165380001068,1.0,1.0,-2.7016923427581787,0.3707819283008575,2.330910444259644,-0.2412452846765518,0.9045186638832092,0.9045186638832092,0.0,105.91944122314452,116.0,46108.09765625,0.0,1612.4093017578125,1.0,280.3580627441406,283.3650817871094,295.1559753417969,298.1800537109375,293.1499938964844,293.1499938964844,280.04998779296875,35941.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696559071540833,1.0,0.0,0.0,3.668699026107788,3.668723344802856,8.980850907391869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.8671875,0.0,1553.63134765625,1895.4371337890625,0.0,3119.58251953125,0.9094040989875792,1.0,0.0,3.0,1.0,0.0
12405660,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71832275390625,0.8240072131156921,0.2841745615005493,0.2577161192893982,298.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.8294429183006287,0.2909868657588959,0.2771913707256317,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.925730288028717,0.4035604000091553,0.28299480676651,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71807861328125,0.8744428753852844,0.3427797257900238,0.3264017701148987,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71856689453125,0.7830719351768494,0.2434326857328415,1.1047496795654297,284.7179260253906,284.95001220703125,297.5321044921875,292.09326171875,297.773193359375,297.8438720703125,284.71600341796875,1.0,0.5043962597846985,0.2373500019311905,0.2373500019311905,1.0,1.0,-2.700129985809326,0.3759106397628784,2.3242194652557373,-0.2357471585273742,0.8997843861579895,0.8997843861579895,0.0,110.3731918334961,119.0,47235.1171875,0.0,1630.6407470703125,1.0,280.05810546875,283.1437683105469,295.1384582519531,298.237060546875,293.1499938964844,293.1499938964844,279.75,36189.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812106251716614,1.0,0.0,0.0,3.662452936172485,3.6624772548675537,8.950296432885807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.3466796875,0.0,1548.4927978515625,1895.4371337890625,0.0,3227.925048828125,0.9081714153289796,1.0,0.0,3.0,1.0,0.0
12405720,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71832275390625,0.8240072131156921,0.2841745615005493,0.2577161192893982,298.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.8294429183006287,0.2909868657588959,0.2771913707256317,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179260253906,0.925730288028717,0.4035604000091553,0.28299480676651,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71807861328125,0.8744428753852844,0.3427797257900238,0.3264017701148987,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71856689453125,0.7830719351768494,0.2434326857328415,1.1047496795654297,284.7179260253906,284.95001220703125,297.5321044921875,292.09326171875,297.773193359375,297.8438720703125,284.71600341796875,1.0,0.5043962597846985,0.2373500019311905,0.2373500019311905,1.0,1.0,-2.700129985809326,0.3759106397628784,2.3242194652557373,-0.2357471585273742,0.8997843861579895,0.8997843861579895,0.0,110.3731918334961,119.0,47235.1171875,0.0,1630.6407470703125,1.0,280.05810546875,283.1437683105469,295.1384582519531,298.237060546875,293.1499938964844,293.1499938964844,279.75,36189.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812106251716614,1.0,0.0,0.0,3.662452936172485,3.6624772548675537,8.950296432885807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.3466796875,0.0,1548.4927978515625,1895.4371337890625,0.0,3227.925048828125,0.9081714153289796,1.0,0.0,3.0,1.0,0.0
12405780,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51531982421875,0.8139188289642334,0.2825305759906769,0.2564783692359924,298.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5152893066406,0.8217613101005554,0.2920769155025482,0.2784067690372467,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5149230957031,0.9143505096435548,0.4041925072669983,0.2836289405822754,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5151062011719,0.8638291358947754,0.3417553901672363,0.3257014453411102,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5155639648437,0.772925853729248,0.2421495616436004,1.10026216506958,284.51495361328125,284.95001220703125,297.5145263671875,292.0881042480469,297.7594909667969,297.83135986328125,284.5130920410156,1.0,0.5065155029296875,0.2397834658622741,0.2397834658622741,1.0,1.0,-2.694633960723877,0.380192220211029,2.3144419193267822,-0.2302349507808685,0.8923373818397522,0.8923373818397522,0.0,114.6531219482422,122.0,48243.24609375,0.0,1642.3802490234375,1.0,279.7582092285156,282.924072265625,295.1223449707031,298.2841796875,293.1499938964844,293.1499938964844,280.04998779296875,36478.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904044032096863,1.0,0.0,0.0,3.6455233097076416,3.645547389984131,8.867742735674256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.18310546875,0.0,1531.7689208984375,1895.4371337890625,0.0,3313.989501953125,0.9045822024345398,1.0,0.0,3.0,1.0,0.0
12405840,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51531982421875,0.8139188289642334,0.2825305759906769,0.2564783692359924,298.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5152893066406,0.8217613101005554,0.2920769155025482,0.2784067690372467,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5149230957031,0.9143505096435548,0.4041925072669983,0.2836289405822754,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5151062011719,0.8638291358947754,0.3417553901672363,0.3257014453411102,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5155639648437,0.772925853729248,0.2421495616436004,1.10026216506958,284.51495361328125,284.95001220703125,297.5145263671875,292.0881042480469,297.7594909667969,297.83135986328125,284.5130920410156,1.0,0.5065155029296875,0.2397834658622741,0.2397834658622741,1.0,1.0,-2.694633960723877,0.380192220211029,2.3144419193267822,-0.2302349507808685,0.8923373818397522,0.8923373818397522,0.0,114.6531219482422,122.0,48243.24609375,0.0,1642.3802490234375,1.0,279.7582092285156,282.924072265625,295.1223449707031,298.2841796875,293.1499938964844,293.1499938964844,280.04998779296875,36478.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904044032096863,1.0,0.0,0.0,3.6455233097076416,3.645547389984131,8.867742735674256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.18310546875,0.0,1531.7689208984375,1895.4371337890625,0.0,3313.989501953125,0.9045822024345398,1.0,0.0,3.0,1.0,0.0
12405900,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380920410156,0.809539258480072,0.2821139991283417,0.2559338212013244,298.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383361816406,0.8185933232307434,0.292640745639801,0.2790008187294006,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402282714844,0.9098537564277648,0.4049285352230072,0.2839955985546112,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63934326171875,0.8594239354133606,0.3415392339229584,0.3253717720508575,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368713378906,0.7686271071434021,0.2417031228542328,1.09793221950531,284.6401672363281,284.95001220703125,297.505859375,292.0856018066406,297.7521667480469,297.824462890625,284.6499938964844,1.0,0.5074261426925659,0.2410001903772354,0.2410001903772354,1.0,1.0,-2.6919333934783936,0.3823501765727997,2.3095831871032715,-0.227542757987976,0.8914484977722168,0.8914484977722168,0.0,116.53451538085938,122.0,47115.0234375,0.0,1647.11572265625,1.0,280.0011291503906,283.0790100097656,295.0461730957031,298.0406799316406,293.1499938964844,293.1499938964844,280.04998779296875,36448.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882571816444397,1.0,0.0,0.0,3.6366493701934814,3.63667345046997,8.824623023429012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.76611328125,0.0,1521.7127685546875,1895.4371337890625,0.0,3240.677490234375,0.9026417136192322,1.0,0.0,3.0,1.0,0.0
12405960,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943664550781,0.8068912625312805,0.2821874916553497,0.2558713853359222,298.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944274902344,0.8166788220405579,0.2932390868663788,0.2796036303043365,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947937011719,0.907562017440796,0.40617635846138,0.2847576439380646,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946105957031,0.8568018078804016,0.3417531251907348,0.325455904006958,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.7659717202186584,0.24160897731781,1.0970768928527832,284.6947631835937,284.95001220703125,297.49725341796875,292.0831604003906,297.7458190917969,297.8187561035156,284.6967163085937,1.0,0.5084365606307983,0.2422731667757034,0.2422731667757034,1.0,1.0,-2.692566156387329,0.385370135307312,2.3071959018707275,-0.2247458398342132,0.8903397917747498,0.8903397917747498,0.0,117.8959503173828,125.0,46935.9453125,0.0,1654.263671875,1.0,280.04217529296875,283.1290588378906,295.0392150878906,298.0475158691406,293.1499938964844,293.1499938964844,280.3500061035156,36392.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775444030761719,1.0,0.0,0.0,3.629934787750244,3.6299586296081534,8.792065386842296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.6015625,0.0,1513.878662109375,1895.4371337890625,0.0,3193.5634765625,0.901076078414917,1.0,0.0,3.0,1.0,0.0
12406020,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8042572140693665,0.2831256091594696,0.2565466165542602,298.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8146514892578125,0.2945065498352051,0.2808436155319214,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.906053900718689,0.4095098972320556,0.2869329750537872,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8542206287384033,0.3429747819900512,0.3264280259609222,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7632404565811157,0.2421411573886871,1.0987094640731812,284.903076171875,284.95001220703125,297.480224609375,292.07843017578125,297.7376708984375,297.8132019042969,284.90545654296875,1.0,0.5108763575553894,0.2448191195726394,0.2448191195726394,1.0,1.0,-2.700603723526001,0.39297816157341,2.307625532150269,-0.2190435528755188,0.8913794755935669,0.8913794755935669,0.0,119.92863464355467,128.0,45752.11328125,0.0,1675.2266845703125,1.0,280.341552734375,283.3563537597656,295.0260925292969,297.9411926269531,293.1499938964844,293.1499938964844,280.6499938964844,36180.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639875054359436,1.0,0.0,0.0,3.622368335723877,3.622391939163208,8.755450267017295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.1162109375,0.0,1503.9844970703125,1895.4371337890625,0.0,3066.40771484375,0.8992487192153931,1.0,0.0,3.0,1.0,0.0
12406080,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8042572140693665,0.2831256091594696,0.2565466165542602,298.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8146514892578125,0.2945065498352051,0.2808436155319214,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.906053900718689,0.4095098972320556,0.2869329750537872,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8542206287384033,0.3429747819900512,0.3264280259609222,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7632404565811157,0.2421411573886871,1.0987094640731812,284.903076171875,284.95001220703125,297.480224609375,292.07843017578125,297.7376708984375,297.8132019042969,284.90545654296875,1.0,0.5108763575553894,0.2448191195726394,0.2448191195726394,1.0,1.0,-2.700603723526001,0.39297816157341,2.307625532150269,-0.2190435528755188,0.8913794755935669,0.8913794755935669,0.0,119.92863464355467,128.0,45752.11328125,0.0,1675.2266845703125,1.0,280.341552734375,283.3563537597656,295.0260925292969,297.9411926269531,293.1499938964844,293.1499938964844,280.6499938964844,36180.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639875054359436,1.0,0.0,0.0,3.622368335723877,3.622391939163208,8.755450267017295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.1162109375,0.0,1503.9844970703125,1895.4371337890625,0.0,3066.40771484375,0.8992487192153931,1.0,0.0,3.0,1.0,0.0
12406140,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146850585937,0.8033189177513123,0.2846795916557312,0.2578673958778381,298.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.8136176466941833,0.2958417534828186,0.2821349501609802,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.9063376784324646,0.4135149717330932,0.2896492183208465,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.8532941937446594,0.3448826372623443,0.3281322121620178,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.7622151970863342,0.2433405965566635,1.1036502122879028,285.1151733398437,284.95001220703125,297.4634094238281,292.07391357421875,297.73468017578125,297.814208984375,285.1176452636719,1.0,0.5139471888542175,0.2473650872707367,0.2473650872707367,1.0,1.0,-2.7149875164031982,0.4021052420139313,2.3128821849823,-0.2131942361593246,0.8952795267105103,0.8952795267105103,0.0,121.68682861328124,131.0,44693.66796875,0.0,1704.3511962890625,1.0,280.6415405273437,283.5846252441406,295.030517578125,297.87548828125,293.1499938964844,293.1499938964844,280.95001220703125,35913.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527249097824097,1.0,0.0,0.0,3.624757766723633,3.624781608581543,8.76700539720332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.0283203125,0.0,1504.62255859375,1895.4371337890625,0.0,2960.799072265625,0.8995997309684753,1.0,0.0,3.0,1.0,0.0
12406200,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146850585937,0.8033189177513123,0.2846795916557312,0.2578673958778381,298.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.8136176466941833,0.2958417534828186,0.2821349501609802,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.9063376784324646,0.4135149717330932,0.2896492183208465,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.8532941937446594,0.3448826372623443,0.3281322121620178,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.7622151970863342,0.2433405965566635,1.1036502122879028,285.1151733398437,284.95001220703125,297.4634094238281,292.07391357421875,297.73468017578125,297.814208984375,285.1176452636719,1.0,0.5139471888542175,0.2473650872707367,0.2473650872707367,1.0,1.0,-2.7149875164031982,0.4021052420139313,2.3128821849823,-0.2131942361593246,0.8952795267105103,0.8952795267105103,0.0,121.68682861328124,131.0,44693.66796875,0.0,1704.3511962890625,1.0,280.6415405273437,283.5846252441406,295.030517578125,297.87548828125,293.1499938964844,293.1499938964844,280.95001220703125,35913.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527249097824097,1.0,0.0,0.0,3.624757766723633,3.624781608581543,8.76700539720332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.0283203125,0.0,1504.62255859375,1895.4371337890625,0.0,2960.799072265625,0.8995997309684753,1.0,0.0,3.0,1.0,0.0
12406260,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3257141113281,0.8028718829154968,0.2866058349609375,0.259558230638504,298.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3257751464844,0.8127158284187317,0.2972206771373749,0.2834705412387848,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32623291015625,0.9070642590522766,0.4179141223430633,0.2926745414733886,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32598876953125,0.8528356552124023,0.3472009897232055,0.3302736580371856,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254089355469,0.7617565989494324,0.244952917098999,1.110670566558838,285.3262023925781,284.95001220703125,297.44683837890625,292.0695495605469,297.7339172363281,297.8180847167969,285.3285522460937,1.0,0.5175793766975403,0.2496455907821655,0.2496455907821655,1.0,1.0,-2.733266592025757,0.411634624004364,2.321632146835327,-0.2077872455120086,0.9019890427589417,0.9019890427589417,0.0,123.5517807006836,134.0,43720.86328125,0.0,1740.055908203125,1.0,280.94158935546875,283.81036376953125,295.034423828125,297.8188781738281,293.1499938964844,293.1499938964844,280.6499938964844,35625.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432008028030396,1.0,0.0,0.0,3.6379008293151855,3.637924671173096,8.830697311168478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.583984375,0.0,1516.958251953125,1895.4371337890625,0.0,2871.63427734375,0.902338445186615,1.0,0.0,3.0,1.0,0.0
12406320,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3257141113281,0.8028718829154968,0.2866058349609375,0.259558230638504,298.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3257751464844,0.8127158284187317,0.2972206771373749,0.2834705412387848,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32623291015625,0.9070642590522766,0.4179141223430633,0.2926745414733886,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32598876953125,0.8528356552124023,0.3472009897232055,0.3302736580371856,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254089355469,0.7617565989494324,0.244952917098999,1.110670566558838,285.3262023925781,284.95001220703125,297.44683837890625,292.0695495605469,297.7339172363281,297.8180847167969,285.3285522460937,1.0,0.5175793766975403,0.2496455907821655,0.2496455907821655,1.0,1.0,-2.733266592025757,0.411634624004364,2.321632146835327,-0.2077872455120086,0.9019890427589417,0.9019890427589417,0.0,123.5517807006836,134.0,43720.86328125,0.0,1740.055908203125,1.0,280.94158935546875,283.81036376953125,295.034423828125,297.8188781738281,293.1499938964844,293.1499938964844,280.6499938964844,35625.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432008028030396,1.0,0.0,0.0,3.6379008293151855,3.637924671173096,8.830697311168478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.583984375,0.0,1516.958251953125,1895.4371337890625,0.0,2871.63427734375,0.902338445186615,1.0,0.0,3.0,1.0,0.0
12406380,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.7998205423355103,0.2872335910797119,0.2606386244297027,298.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601867675781,0.8099266886711121,0.2985177338123321,0.2848138213157654,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.904885232448578,0.4209204018115997,0.2951807975769043,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.8500328660011292,0.3484930694103241,0.3319559097290039,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.160400390625,0.7592223882675171,0.2458290159702301,1.116403341293335,285.159912109375,284.95001220703125,297.4304504394531,292.0653381347656,297.7336120605469,297.822509765625,285.1585693359375,1.0,0.5213597416877747,0.2519260942935943,0.2519260942935943,1.0,1.0,-2.748112678527832,0.4204550683498382,2.327657461166382,-0.2021572589874267,0.9034726023674012,0.9034726023674012,0.0,126.41656494140624,137.0,45133.64453125,0.0,1775.6822509765625,1.0,280.6578369140625,283.6161193847656,295.11724853515625,298.0587463378906,293.1499938964844,293.1499938964844,280.3500061035156,35698.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579242825508118,1.0,0.0,0.0,3.649989128112793,3.650013208389282,8.889481932783383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.099609375,0.0,1530.897216796875,1895.4371337890625,0.0,3009.538818359375,0.905059576034546,1.0,0.0,3.0,1.0,0.0
12406440,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.7998205423355103,0.2872335910797119,0.2606386244297027,298.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601867675781,0.8099266886711121,0.2985177338123321,0.2848138213157654,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.904885232448578,0.4209204018115997,0.2951807975769043,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.8500328660011292,0.3484930694103241,0.3319559097290039,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.160400390625,0.7592223882675171,0.2458290159702301,1.116403341293335,285.159912109375,284.95001220703125,297.4304504394531,292.0653381347656,297.7336120605469,297.822509765625,285.1585693359375,1.0,0.5213597416877747,0.2519260942935943,0.2519260942935943,1.0,1.0,-2.748112678527832,0.4204550683498382,2.327657461166382,-0.2021572589874267,0.9034726023674012,0.9034726023674012,0.0,126.41656494140624,137.0,45133.64453125,0.0,1775.6822509765625,1.0,280.6578369140625,283.6161193847656,295.11724853515625,298.0587463378906,293.1499938964844,293.1499938964844,280.3500061035156,35698.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579242825508118,1.0,0.0,0.0,3.649989128112793,3.650013208389282,8.889481932783383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.099609375,0.0,1530.897216796875,1895.4371337890625,0.0,3009.538818359375,0.905059576034546,1.0,0.0,3.0,1.0,0.0
