time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406500,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7967029213905334,0.2869998812675476,0.2606633603572845,298.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.807456910610199,0.2991215288639068,0.2854680716991424,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9021744132041932,0.4218578338623047,0.2960196733474731,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8472127318382263,0.3486451208591461,0.3323309421539306,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7566111087799072,0.2458434551954269,1.1174646615982056,285.0188903808594,284.95001220703125,297.4223022460937,292.06329345703125,297.7319030761719,297.8226623535156,285.0090026855469,1.0,0.5230579972267151,0.2530663609504699,0.2530663609504699,1.0,1.0,-2.751667261123657,0.4239987134933471,2.3276686668396,-0.1993566453456878,0.9025789499282836,0.9025789499282836,0.0,128.34353637695312,137.0,46284.79296875,0.0,1790.0777587890625,1.0,280.4011535644531,283.447998046875,295.1466979980469,298.2216186523437,293.1499938964844,293.1499938964844,280.3500061035156,35793.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679691553115845,1.0,0.0,0.0,3.653715133666992,3.6537389755249023,8.907639426070091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.27197265625,0.0,1535.7598876953125,1895.4371337890625,0.0,3103.759521484375,0.90591961145401,1.0,0.0,3.0,1.0,0.0
12406560,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.7927928566932678,0.2865016162395477,0.2603757381439209,298.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8044435977935791,0.2996985912322998,0.2861051857471466,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.8986879587173462,0.422513335943222,0.2966007888317108,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8437030911445618,0.3485282957553863,0.3323991596698761,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.753323495388031,0.2456078678369522,1.1172605752944946,284.96368408203125,284.95001220703125,297.4142150878906,292.061279296875,297.7284851074219,297.8206481933594,284.9619140625,1.0,0.5245640873908997,0.2541126608848572,0.2541126608848572,1.0,1.0,-2.752626180648804,0.4267378449440002,2.325888395309448,-0.1967864781618118,0.902068555355072,0.902068555355072,0.0,130.50244140625,125.0,46434.67578125,0.0,1801.6473388671875,1.0,280.3581237792969,283.3977966308594,295.1205139160156,298.1635437011719,293.1499938964844,293.1499938964844,280.04998779296875,35884.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729578256607056,1.0,0.0,0.0,3.655013084411621,3.6550371646881104,8.91396950919443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.6357421875,0.0,1537.8905029296875,1895.4371337890625,0.0,3150.5546875,0.9063026905059814,1.0,0.0,3.0,1.0,0.0
12406620,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76007080078125,0.7941383123397827,0.2851658165454864,0.2592276334762573,298.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.8079519271850586,0.3007987737655639,0.2870995104312897,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596130371094,0.9022510051727296,0.4233207702636719,0.2972409427165985,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597961425781,0.8457713723182678,0.347855806350708,0.3318463265895843,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.7547982931137085,0.2446938008069992,1.1135568618774414,284.7596435546875,284.95001220703125,297.39813232421875,292.05731201171875,297.71807861328125,297.8119201660156,284.757568359375,1.0,0.5224700570106506,0.2562053203582763,0.2562053203582763,1.0,1.0,-2.748103618621826,0.4306871592998504,2.3174164295196533,-0.1917378306388855,0.8978853821754456,0.8978853821754456,0.0,128.8379364013672,113.0,47561.83203125,0.0,1786.943603515625,1.0,280.0581970214844,283.1752319335937,295.1034240722656,298.22186279296875,293.1499938964844,293.1499938964844,280.3500061035156,36131.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846729397773743,1.0,0.0,0.0,3.65093445777893,3.65095853805542,8.894086818145297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.54638671875,0.0,1535.1949462890625,1895.4371337890625,0.0,3260.35595703125,0.9055545330047609,1.0,0.0,3.0,1.0,0.0
12406680,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76007080078125,0.7941383123397827,0.2851658165454864,0.2592276334762573,298.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.8079519271850586,0.3007987737655639,0.2870995104312897,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596130371094,0.9022510051727296,0.4233207702636719,0.2972409427165985,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597961425781,0.8457713723182678,0.347855806350708,0.3318463265895843,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.7547982931137085,0.2446938008069992,1.1135568618774414,284.7596435546875,284.95001220703125,297.39813232421875,292.05731201171875,297.71807861328125,297.8119201660156,284.757568359375,1.0,0.5224700570106506,0.2562053203582763,0.2562053203582763,1.0,1.0,-2.748103618621826,0.4306871592998504,2.3174164295196533,-0.1917378306388855,0.8978853821754456,0.8978853821754456,0.0,128.8379364013672,113.0,47561.83203125,0.0,1786.943603515625,1.0,280.0581970214844,283.1752319335937,295.1034240722656,298.22186279296875,293.1499938964844,293.1499938964844,280.3500061035156,36131.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846729397773743,1.0,0.0,0.0,3.65093445777893,3.65095853805542,8.894086818145297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.54638671875,0.0,1535.1949462890625,1895.4371337890625,0.0,3260.35595703125,0.9055545330047609,1.0,0.0,3.0,1.0,0.0
12406740,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.8045422434806824,0.2850724756717682,0.2584939301013946,298.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8194002509117126,0.3019585907459259,0.2879182994365692,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9168148636817932,0.4253357052803039,0.2981242537498474,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8566837906837463,0.3481078445911407,0.3314785361289978,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.7641318440437317,0.2444033175706863,1.109800100326538,284.9305725097656,284.95001220703125,297.38214111328125,292.0534362792969,297.7066650390625,297.8018798828125,284.9320678710937,1.0,0.5176699757575989,0.2582979500293731,0.2582979500293731,1.0,1.0,-2.7443017959594727,0.4348207414150238,2.309481143951416,-0.1868694275617599,0.8989793658256531,0.8989793658256531,0.0,122.4476318359375,101.0,46290.8671875,0.0,1751.271484375,1.0,280.3421936035156,283.3714904785156,295.0149841308594,297.9838562011719,293.1499938964844,293.1499938964844,280.6499938964844,36035.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728566765785217,1.0,0.0,0.0,3.648739814758301,3.64876389503479,8.883397413228522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.7666015625,0.0,1532.0296630859375,1895.4371337890625,0.0,3149.606201171875,0.905029594898224,1.0,0.0,3.0,1.0,0.0
12406800,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.8045422434806824,0.2850724756717682,0.2584939301013946,298.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8194002509117126,0.3019585907459259,0.2879182994365692,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9168148636817932,0.4253357052803039,0.2981242537498474,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8566837906837463,0.3481078445911407,0.3314785361289978,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.7641318440437317,0.2444033175706863,1.109800100326538,284.9305725097656,284.95001220703125,297.38214111328125,292.0534362792969,297.7066650390625,297.8018798828125,284.9320678710937,1.0,0.5176699757575989,0.2582979500293731,0.2582979500293731,1.0,1.0,-2.7443017959594727,0.4348207414150238,2.309481143951416,-0.1868694275617599,0.8989793658256531,0.8989793658256531,0.0,122.4476318359375,101.0,46290.8671875,0.0,1751.271484375,1.0,280.3421936035156,283.3714904785156,295.0149841308594,297.9838562011719,293.1499938964844,293.1499938964844,280.6499938964844,36035.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728566765785217,1.0,0.0,0.0,3.648739814758301,3.64876389503479,8.883397413228522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.7666015625,0.0,1532.0296630859375,1895.4371337890625,0.0,3149.606201171875,0.905029594898224,1.0,0.0,3.0,1.0,0.0
12406860,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8240571022033691,0.2862625122070312,0.258951872587204,298.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.8388320207595825,0.3032202124595642,0.2886923849582672,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.9450783133506776,0.4286867678165436,0.2999703884124756,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.8783153295516968,0.3495572805404663,0.3322074711322784,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.783165454864502,0.2451473623514175,1.11021888256073,285.12847900390625,284.95001220703125,297.36627197265625,292.04962158203125,297.6998596191406,297.7976989746094,285.1303100585937,1.0,0.5118579864501953,0.2605571448802948,0.2605571448802948,1.0,1.0,-2.749373197555542,0.4414831399917602,2.307889938354492,-0.181431233882904,0.9029605388641356,0.9029605388641356,0.0,112.70661163330078,89.0,45115.921875,0.0,1713.2000732421875,1.0,280.64178466796875,283.5893859863281,294.9988098144531,297.8750305175781,293.1499938964844,293.1499938964844,280.3500061035156,35833.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595259785652161,1.0,0.0,0.0,3.654203414916992,3.6542274951934814,8.910021165320359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.767578125,0.0,1536.6029052734375,1895.4371337890625,0.0,3024.55908203125,0.906121551990509,1.0,0.0,3.0,1.0,0.0
12406920,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8240571022033691,0.2862625122070312,0.258951872587204,298.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.8388320207595825,0.3032202124595642,0.2886923849582672,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.9450783133506776,0.4286867678165436,0.2999703884124756,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.8783153295516968,0.3495572805404663,0.3322074711322784,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.783165454864502,0.2451473623514175,1.11021888256073,285.12847900390625,284.95001220703125,297.36627197265625,292.04962158203125,297.6998596191406,297.7976989746094,285.1303100585937,1.0,0.5118579864501953,0.2605571448802948,0.2605571448802948,1.0,1.0,-2.749373197555542,0.4414831399917602,2.307889938354492,-0.181431233882904,0.9029605388641356,0.9029605388641356,0.0,112.70661163330078,89.0,45115.921875,0.0,1713.2000732421875,1.0,280.64178466796875,283.5893859863281,294.9988098144531,297.8750305175781,293.1499938964844,293.1499938964844,280.3500061035156,35833.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595259785652161,1.0,0.0,0.0,3.654203414916992,3.6542274951934814,8.910021165320359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.767578125,0.0,1536.6029052734375,1895.4371337890625,0.0,3024.55908203125,0.906121551990509,1.0,0.0,3.0,1.0,0.0
12406980,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8484398126602173,0.2865714728832245,0.2591826021671295,298.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8648853898048401,0.3044357597827911,0.2894387245178222,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9772330522537231,0.4310183227062225,0.3015801310539245,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9071743488311768,0.3503812551498413,0.3328595459461212,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8084087371826172,0.2455451637506485,1.1110002994537354,284.9540710449219,284.95001220703125,297.3504333496094,292.0458374023437,297.6964416503906,297.79791259765625,284.9524841308594,1.0,0.5054531693458557,0.2628163397312164,0.2628163397312164,1.0,1.0,-2.7542128562927246,0.4481412172317505,2.306071758270264,-0.1757585406303405,0.9016364216804504,0.9016364216804504,0.0,102.1983642578125,77.0,46359.234375,0.0,1671.029541015625,1.0,280.3577575683594,283.3907775878906,295.0813903808594,298.0999450683594,293.1499938964844,293.1499938964844,280.04998779296875,35955.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707674145698547,1.0,0.0,0.0,3.656769990921021,3.6567940711975098,8.922542065192829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.2158203125,0.0,1540.3779296875,1895.4371337890625,0.0,3130.009033203125,0.9067501425743104,1.0,0.0,3.0,1.0,0.0
12407040,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8484398126602173,0.2865714728832245,0.2591826021671295,298.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8648853898048401,0.3044357597827911,0.2894387245178222,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9772330522537231,0.4310183227062225,0.3015801310539245,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9071743488311768,0.3503812551498413,0.3328595459461212,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8084087371826172,0.2455451637506485,1.1110002994537354,284.9540710449219,284.95001220703125,297.3504333496094,292.0458374023437,297.6964416503906,297.79791259765625,284.9524841308594,1.0,0.5054531693458557,0.2628163397312164,0.2628163397312164,1.0,1.0,-2.7542128562927246,0.4481412172317505,2.306071758270264,-0.1757585406303405,0.9016364216804504,0.9016364216804504,0.0,102.1983642578125,77.0,46359.234375,0.0,1671.029541015625,1.0,280.3577575683594,283.3907775878906,295.0813903808594,298.0999450683594,293.1499938964844,293.1499938964844,280.04998779296875,35955.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707674145698547,1.0,0.0,0.0,3.656769990921021,3.6567940711975098,8.922542065192829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.2158203125,0.0,1540.3779296875,1895.4371337890625,0.0,3130.009033203125,0.9067501425743104,1.0,0.0,3.0,1.0,0.0
12407100,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.8621940016746521,0.2862686812877655,0.2588638067245483,298.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.880098283290863,0.3050078153610229,0.289789080619812,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.9917409420013428,0.4316982626914978,0.3020235002040863,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.9246835708618164,0.3503872454166412,0.3328010439872741,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.8213813900947571,0.2454168796539306,1.1100035905838013,284.8102722167969,284.95001220703125,297.3425598144531,292.0439758300781,297.6941223144531,297.7972106933594,284.8001708984375,1.0,0.5019099116325378,0.2639459371566772,0.2639459371566772,1.0,1.0,-2.753519296646118,0.4507282078266144,2.302791118621826,-0.1729772090911865,0.899323582649231,0.899323582649231,0.0,97.08818817138672,77.0,47428.515625,0.0,1645.9989013671875,1.0,280.1010437011719,283.221435546875,295.11279296875,298.2599182128906,293.1499938964844,293.1499938964844,280.04998779296875,36069.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794443607330322,1.0,0.0,0.0,3.655253410339356,3.6552774906158447,8.915142757359718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.21435546875,0.0,1539.539306640625,1895.4371337890625,0.0,3211.373046875,0.9064497351646424,1.0,0.0,3.0,1.0,0.0
12407160,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525329589844,0.8749362230300903,0.2857334911823272,0.2582957148551941,298.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.8944487571716309,0.3055565357208252,0.290149062871933,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518920898437,0.9990000128746032,0.4322806000709533,0.2983005940914154,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.752197265625,0.940984547138214,0.350154161453247,0.332499623298645,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528686523437,0.8327725529670715,0.2450746893882751,1.1080725193023682,284.751953125,284.95001220703125,297.33465576171875,292.0421142578125,297.6909484863281,297.7954406738281,284.7491455078125,1.0,0.4979346096515655,0.2649779021739959,0.2649779021739959,1.0,1.0,-2.7467234134674072,0.4515961706638336,2.295127391815185,-0.1703921556472778,0.8973734974861145,0.8973734974861145,0.0,92.64939880371094,65.0,47465.03515625,0.0,1614.90625,1.0,280.0581970214844,283.1693115234375,295.0892944335937,298.19879150390625,293.1499938964844,293.1499938964844,280.3500061035156,36176.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833544254302979,1.0,0.0,0.0,3.6510188579559326,3.6510426998138414,8.894497796063661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.15283203125,0.0,1535.61962890625,1895.4371337890625,0.0,3248.008544921875,0.9056071639060974,1.0,0.0,3.0,1.0,0.0
12407220,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8992721438407898,0.2857365012168884,0.2577205598354339,298.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9225784540176392,0.3067143559455871,0.2909591495990753,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.4387523531913757,0.2746837139129638,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9689173102378844,0.3504994213581085,0.3322892785072326,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.854243278503418,0.2450251430273056,1.1054935455322266,284.8992919921875,284.95001220703125,297.31890869140625,292.0383605957031,297.6856384277344,297.7930908203125,284.8993530273437,1.0,0.4881425201892853,0.2670418322086334,0.2670418322086334,1.0,1.0,-2.714689254760742,0.4487483203411102,2.2659409046173096,-0.1659781485795974,0.8979103565216064,0.8979103565216064,0.0,84.88027954101562,83.0,45899.609375,0.0,1533.2764892578125,1.0,280.3421936035156,283.3487548828125,294.999755859375,297.9521789550781,293.1499938964844,293.1499938964844,280.6499938964844,36086.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717427849769592,1.0,0.0,0.0,3.647070169448853,3.647094011306762,8.875268804331427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.0595703125,0.0,1530.555419921875,1895.4371337890625,0.0,3139.158447265625,0.9046887159347534,1.0,0.0,3.0,1.0,0.0
12407280,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8992721438407898,0.2857365012168884,0.2577205598354339,298.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9225784540176392,0.3067143559455871,0.2909591495990753,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.4387523531913757,0.2746837139129638,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9689173102378844,0.3504994213581085,0.3322892785072326,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.854243278503418,0.2450251430273056,1.1054935455322266,284.8992919921875,284.95001220703125,297.31890869140625,292.0383605957031,297.6856384277344,297.7930908203125,284.8993530273437,1.0,0.4881425201892853,0.2670418322086334,0.2670418322086334,1.0,1.0,-2.714689254760742,0.4487483203411102,2.2659409046173096,-0.1659781485795974,0.8979103565216064,0.8979103565216064,0.0,84.88027954101562,83.0,45899.609375,0.0,1533.2764892578125,1.0,280.3421936035156,283.3487548828125,294.999755859375,297.9521789550781,293.1499938964844,293.1499938964844,280.6499938964844,36086.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717427849769592,1.0,0.0,0.0,3.647070169448853,3.647094011306762,8.875268804331427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.0595703125,0.0,1530.555419921875,1895.4371337890625,0.0,3139.158447265625,0.9046887159347534,1.0,0.0,3.0,1.0,0.0
12407340,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.9063072800636292,0.2868840992450714,0.2584720551967621,298.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.9309896230697632,0.3079679012298584,0.2920615971088409,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.4485448896884918,0.2693728804588318,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9759302139282228,0.3519015908241272,0.3333234786987304,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8605522513389587,0.246068850159645,1.108747482299805,285.0917053222656,284.95001220703125,297.3031616210937,292.0346069335937,297.69000244140625,297.803466796875,285.09405517578125,1.0,0.4881973564624786,0.2691057622432709,0.2691057622432709,1.0,1.0,-2.715641021728516,0.4540131092071533,2.2616279125213623,-0.1615015268325805,0.901317059993744,0.901317059993744,0.0,83.47260284423828,101.0,44699.65625,0.0,1528.096923828125,1.0,280.6417541503906,283.56475830078125,294.97882080078125,297.82916259765625,293.1499938964844,293.1499938964844,280.3500061035156,35891.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572723269462585,1.0,0.0,0.0,3.650277376174927,3.650301456451416,8.890885965229245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.0068359375,0.0,1532.6622314453125,1895.4371337890625,0.0,3003.42578125,0.9052841663360596,1.0,0.0,3.0,1.0,0.0
12407400,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.9063072800636292,0.2868840992450714,0.2584720551967621,298.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.9309896230697632,0.3079679012298584,0.2920615971088409,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.4485448896884918,0.2693728804588318,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9759302139282228,0.3519015908241272,0.3333234786987304,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8605522513389587,0.246068850159645,1.108747482299805,285.0917053222656,284.95001220703125,297.3031616210937,292.0346069335937,297.69000244140625,297.803466796875,285.09405517578125,1.0,0.4881973564624786,0.2691057622432709,0.2691057622432709,1.0,1.0,-2.715641021728516,0.4540131092071533,2.2616279125213623,-0.1615015268325805,0.901317059993744,0.901317059993744,0.0,83.47260284423828,101.0,44699.65625,0.0,1528.096923828125,1.0,280.6417541503906,283.56475830078125,294.97882080078125,297.82916259765625,293.1499938964844,293.1499938964844,280.3500061035156,35891.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572723269462585,1.0,0.0,0.0,3.650277376174927,3.650301456451416,8.890885965229245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.0068359375,0.0,1532.6622314453125,1895.4371337890625,0.0,3003.42578125,0.9052841663360596,1.0,0.0,3.0,1.0,0.0
12407460,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.8928791880607605,0.2871749401092529,0.2591982185840606,298.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.9160974025726318,0.3091775178909302,0.293357104063034,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9990000128746032,0.4535093903541565,0.2820552587509155,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.962466597557068,0.3526890575885772,0.3344879746437073,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8489285111427307,0.2467371374368667,1.1134579181671145,284.9364318847656,284.95001220703125,297.2873840332031,292.03082275390625,297.689697265625,297.80780029296875,284.936279296875,1.0,0.4948695600032806,0.2714222371578216,0.2714222371578216,1.0,1.0,-2.7403571605682373,0.4658308625221252,2.2745261192321777,-0.1553776860237121,0.899864137172699,0.899864137172699,0.0,87.77386474609375,119.0,46156.9921875,0.0,1583.1986083984375,1.0,280.3577880859375,283.3807067871094,295.0660095214844,298.06494140625,293.1499938964844,293.1499938964844,280.6499938964844,35996.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683487772941589,1.0,0.0,0.0,3.651164293289185,3.651188135147095,8.895206065062666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.3466796875,0.0,1534.44140625,1895.4371337890625,0.0,3107.321044921875,0.905528962612152,1.0,0.0,3.0,1.0,0.0
12407520,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.8928791880607605,0.2871749401092529,0.2591982185840606,298.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.9160974025726318,0.3091775178909302,0.293357104063034,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9990000128746032,0.4535093903541565,0.2820552587509155,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.962466597557068,0.3526890575885772,0.3344879746437073,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8489285111427307,0.2467371374368667,1.1134579181671145,284.9364318847656,284.95001220703125,297.2873840332031,292.03082275390625,297.689697265625,297.80780029296875,284.936279296875,1.0,0.4948695600032806,0.2714222371578216,0.2714222371578216,1.0,1.0,-2.7403571605682373,0.4658308625221252,2.2745261192321777,-0.1553776860237121,0.899864137172699,0.899864137172699,0.0,87.77386474609375,119.0,46156.9921875,0.0,1583.1986083984375,1.0,280.3577880859375,283.3807067871094,295.0660095214844,298.06494140625,293.1499938964844,293.1499938964844,280.6499938964844,35996.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683487772941589,1.0,0.0,0.0,3.651164293289185,3.651188135147095,8.895206065062666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.3466796875,0.0,1534.44140625,1895.4371337890625,0.0,3107.321044921875,0.905528962612152,1.0,0.0,3.0,1.0,0.0
12407580,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.8683369755744934,0.2879171073436737,0.2598551213741302,298.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.8905606865882874,0.3104083240032196,0.2947774231433868,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.9990000128746032,0.4536244869232178,0.3069294393062591,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.934020459651947,0.3538063466548919,0.3355775773525238,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.8275240659713745,0.2473908364772796,1.117170333862305,285.1466979980469,284.95001220703125,297.27154541015625,292.0269775390625,297.67828369140625,297.7977600097656,285.1500244140625,1.0,0.5060550570487976,0.2737387120723724,0.2737387120723724,1.0,1.0,-2.7785027027130127,0.4812047779560089,2.297297954559326,-0.1486916840076446,0.9041030406951904,0.9041030406951904,0.0,96.32238006591795,122.0,45388.890625,0.0,1679.1480712890625,1.0,280.6422119140625,283.6036376953125,295.00567626953125,297.9034729003906,293.1499938964844,293.1499938964844,280.3500061035156,35805.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606072664260864,1.0,0.0,0.0,3.65733003616333,3.6573541164398193,8.925275096771657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.50927734375,0.0,1539.8804931640625,1895.4371337890625,0.0,3034.700439453125,0.906804859638214,1.0,0.0,3.0,1.0,0.0
12407640,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.8683369755744934,0.2879171073436737,0.2598551213741302,298.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.8905606865882874,0.3104083240032196,0.2947774231433868,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.9990000128746032,0.4536244869232178,0.3069294393062591,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.934020459651947,0.3538063466548919,0.3355775773525238,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.8275240659713745,0.2473908364772796,1.117170333862305,285.1466979980469,284.95001220703125,297.27154541015625,292.0269775390625,297.67828369140625,297.7977600097656,285.1500244140625,1.0,0.5060550570487976,0.2737387120723724,0.2737387120723724,1.0,1.0,-2.7785027027130127,0.4812047779560089,2.297297954559326,-0.1486916840076446,0.9041030406951904,0.9041030406951904,0.0,96.32238006591795,122.0,45388.890625,0.0,1679.1480712890625,1.0,280.6422119140625,283.6036376953125,295.00567626953125,297.9034729003906,293.1499938964844,293.1499938964844,280.3500061035156,35805.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606072664260864,1.0,0.0,0.0,3.65733003616333,3.6573541164398193,8.925275096771657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.50927734375,0.0,1539.8804931640625,1895.4371337890625,0.0,3034.700439453125,0.906804859638214,1.0,0.0,3.0,1.0,0.0
12407700,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8589110970497131,0.2881535589694977,0.2603737413883209,298.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8807286024093628,0.3110136389732361,0.2954911291599273,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9990000128746032,0.4522072374820709,0.3167801201343536,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9222123622894288,0.3542946577072143,0.3363141715526581,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8190585374832153,0.2475880533456802,1.1193060874938965,285.03680419921875,284.95001220703125,297.2635803222656,292.0250244140625,297.6717224121094,297.79150390625,285.0287475585937,1.0,0.5106804966926575,0.2748969495296478,0.2748969495296478,1.0,1.0,-2.7952897548675537,0.4883700013160705,2.306919813156128,-0.1449833363294601,0.9036576747894288,0.9036576747894288,0.0,100.28455352783205,122.0,46638.37109375,0.0,1723.1053466796875,1.0,280.3984680175781,283.4606018066406,295.071044921875,298.1321716308594,293.1499938964844,293.1499938964844,280.3500061035156,35845.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687002658843994,1.0,0.0,0.0,3.660556554794312,3.660580635070801,8.94102925030893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.810546875,0.0,1543.7874755859375,1895.4371337890625,0.0,3110.6181640625,0.9074998497962952,1.0,0.0,3.0,1.0,0.0
12407760,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8455308675765991,0.287943959236145,0.260538250207901,298.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8669871091842651,0.3115823864936828,0.2962427139282226,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9862146377563475,0.450984925031662,0.3161783516407013,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9057770371437072,0.3543986976146698,0.3367625474929809,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8063265681266785,0.2474299073219299,1.1202409267425537,284.9891052246094,284.95001220703125,297.255615234375,292.0230712890625,297.66680908203125,297.78741455078125,284.98748779296875,1.0,0.514246940612793,0.2756375074386596,0.2756375074386596,1.0,1.0,-2.7973599433898926,0.4908297955989837,2.306530237197876,-0.1427648514509201,0.9034003019332886,0.9034003019332886,0.0,105.4825210571289,125.0,46796.66796875,0.0,1750.9969482421875,1.0,280.3578186035156,283.4154357910156,295.07086181640625,298.1183776855469,293.1499938964844,293.1499938964844,280.04998779296875,35907.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739816546440125,1.0,0.0,0.0,3.661670684814453,3.6616947650909424,8.94647257609904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.18017578125,0.0,1545.4991455078125,1895.4371337890625,0.0,3160.15673828125,0.9078148007392884,1.0,0.0,3.0,1.0,0.0
12407820,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.8258662223815918,0.2867951989173889,0.2600443065166473,298.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.8477283120155334,0.3126455843448639,0.2976071238517761,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.963521122932434,0.4502651393413543,0.3156214654445648,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.8833343386650085,0.3539006412029266,0.3368539810180664,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.7859458923339844,0.2464997172355651,1.1185933351516724,284.788818359375,284.95001220703125,297.2396240234375,292.01904296875,297.6562194824219,297.7784423828125,284.7869567871094,1.0,0.519511878490448,0.2771186530590057,0.2771186530590057,1.0,1.0,-2.795870065689087,0.4941992163658142,2.301670789718628,-0.1390025615692138,0.8996275663375854,0.8996275663375854,0.0,114.04398345947266,128.0,47966.93359375,0.0,1789.521728515625,1.0,280.0581359863281,283.1955871582031,295.0707092285156,298.2099914550781,293.1499938964844,293.1499938964844,279.75,36123.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873602747917175,1.0,0.0,0.0,3.657862663269043,3.657886743545532,8.927873977881973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.56494140625,0.0,1542.85693359375,1895.4371337890625,0.0,3285.512451171875,0.9071021676063538,1.0,0.0,3.0,1.0,0.0
12407880,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.8258662223815918,0.2867951989173889,0.2600443065166473,298.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.8477283120155334,0.3126455843448639,0.2976071238517761,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.963521122932434,0.4502651393413543,0.3156214654445648,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.8833343386650085,0.3539006412029266,0.3368539810180664,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.7859458923339844,0.2464997172355651,1.1185933351516724,284.788818359375,284.95001220703125,297.2396240234375,292.01904296875,297.6562194824219,297.7784423828125,284.7869567871094,1.0,0.519511878490448,0.2771186530590057,0.2771186530590057,1.0,1.0,-2.795870065689087,0.4941992163658142,2.301670789718628,-0.1390025615692138,0.8996275663375854,0.8996275663375854,0.0,114.04398345947266,128.0,47966.93359375,0.0,1789.521728515625,1.0,280.0581359863281,283.1955871582031,295.0707092285156,298.2099914550781,293.1499938964844,293.1499938964844,279.75,36123.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873602747917175,1.0,0.0,0.0,3.657862663269043,3.657886743545532,8.927873977881973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.56494140625,0.0,1542.85693359375,1895.4371337890625,0.0,3285.512451171875,0.9071021676063538,1.0,0.0,3.0,1.0,0.0
12407940,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5856628417969,0.8112380504608154,0.2851089537143707,0.258893758058548,298.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5855407714844,0.8349646329879761,0.3136388063430786,0.2988316416740417,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5851745605469,0.9456797242164612,0.4500759541988373,0.3156541883945465,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5854187011719,0.8673420548439026,0.3527911901473999,0.3362087607383728,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859069824219,0.771064281463623,0.245086595416069,1.1140090227127075,284.5852355957031,284.95001220703125,297.2234802246094,292.014892578125,297.6361389160156,297.7572631835937,284.58331298828125,1.0,0.5229869484901428,0.2785997688770294,0.2785997688770294,1.0,1.0,-2.7897167205810547,0.4963714182376861,2.2933454513549805,-0.1354269087314605,0.893114447593689,0.893114447593689,0.0,120.76700592041016,131.0,49003.70703125,0.0,1812.055419921875,1.0,279.7582397460937,282.975341796875,295.05438232421875,298.2621765136719,293.1499938964844,293.1499938964844,280.04998779296875,36391.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976678848266602,1.0,0.0,0.0,3.644139289855957,3.6441633701324463,8.861010201144381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.0810546875,0.0,1529.58203125,1895.4371337890625,0.0,3381.8359375,0.904214322566986,1.0,0.0,3.0,1.0,0.0
12408000,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5856628417969,0.8112380504608154,0.2851089537143707,0.258893758058548,298.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5855407714844,0.8349646329879761,0.3136388063430786,0.2988316416740417,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5851745605469,0.9456797242164612,0.4500759541988373,0.3156541883945465,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5854187011719,0.8673420548439026,0.3527911901473999,0.3362087607383728,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859069824219,0.771064281463623,0.245086595416069,1.1140090227127075,284.5852355957031,284.95001220703125,297.2234802246094,292.014892578125,297.6361389160156,297.7572631835937,284.58331298828125,1.0,0.5229869484901428,0.2785997688770294,0.2785997688770294,1.0,1.0,-2.7897167205810547,0.4963714182376861,2.2933454513549805,-0.1354269087314605,0.893114447593689,0.893114447593689,0.0,120.76700592041016,131.0,49003.70703125,0.0,1812.055419921875,1.0,279.7582397460937,282.975341796875,295.05438232421875,298.2621765136719,293.1499938964844,293.1499938964844,280.04998779296875,36391.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976678848266602,1.0,0.0,0.0,3.644139289855957,3.6441633701324463,8.861010201144381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.0810546875,0.0,1529.58203125,1895.4371337890625,0.0,3381.8359375,0.904214322566986,1.0,0.0,3.0,1.0,0.0
12408060,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.8016484379768372,0.2846716046333313,0.258263885974884,298.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.8274720311164856,0.3147039413452148,0.299993097782135,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.934807300567627,0.4516342282295227,0.3164677321910858,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8576920628547668,0.3526446521282196,0.3358924686908722,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601318359375,0.7618532776832581,0.2443988025188446,1.1104902029037476,284.7607727050781,284.95001220703125,297.2071838378906,292.0106201171875,297.6270446777344,297.75018310546875,284.7625427246094,1.0,0.5255968570709229,0.2805511057376861,0.2805511057376861,1.0,1.0,-2.7867140769958496,0.5005139708518982,2.286200046539306,-0.1307525485754013,0.8919717073440552,0.8919717073440552,0.0,125.41720581054688,134.0,47678.1328125,0.0,1829.5098876953125,1.0,280.0420837402344,283.1761169433594,294.9698791503906,298.0234069824219,293.1499938964844,293.1499938964844,280.3500061035156,36297.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854652643203735,1.0,0.0,0.0,3.632104635238648,3.6321284770965576,8.802580282463168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.5244140625,0.0,1515.5675048828125,1895.4371337890625,0.0,3267.77490234375,0.9014950394630432,1.0,0.0,3.0,1.0,0.0
12408120,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.8016484379768372,0.2846716046333313,0.258263885974884,298.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.8274720311164856,0.3147039413452148,0.299993097782135,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.934807300567627,0.4516342282295227,0.3164677321910858,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8576920628547668,0.3526446521282196,0.3358924686908722,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601318359375,0.7618532776832581,0.2443988025188446,1.1104902029037476,284.7607727050781,284.95001220703125,297.2071838378906,292.0106201171875,297.6270446777344,297.75018310546875,284.7625427246094,1.0,0.5255968570709229,0.2805511057376861,0.2805511057376861,1.0,1.0,-2.7867140769958496,0.5005139708518982,2.286200046539306,-0.1307525485754013,0.8919717073440552,0.8919717073440552,0.0,125.41720581054688,134.0,47678.1328125,0.0,1829.5098876953125,1.0,280.0420837402344,283.1761169433594,294.9698791503906,298.0234069824219,293.1499938964844,293.1499938964844,280.3500061035156,36297.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854652643203735,1.0,0.0,0.0,3.632104635238648,3.6321284770965576,8.802580282463168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.5244140625,0.0,1515.5675048828125,1895.4371337890625,0.0,3267.77490234375,0.9014950394630432,1.0,0.0,3.0,1.0,0.0
12408180,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.7976033091545105,0.2855130434036255,0.2588823437690735,298.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8240822553634644,0.3158756494522095,0.3011763095855713,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.9308831095695496,0.4547175467014313,0.3184708952903747,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8536194562911987,0.3537097573280334,0.3367531597614288,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.7577837109565735,0.2447358816862106,1.111439824104309,284.9643249511719,284.95001220703125,297.19073486328125,292.00616455078125,297.6230163574219,297.7498474121094,284.9664306640625,1.0,0.5283381342887878,0.2825024425983429,0.2825024425983429,1.0,1.0,-2.79345440864563,0.5072419047355652,2.28621244430542,-0.1256332993507385,0.8938033580780029,0.8938033580780029,0.0,128.2733612060547,137.0,46465.96484375,0.0,1853.5235595703125,1.0,280.3415832519531,283.39892578125,294.95513916015625,297.9139404296875,293.1499938964844,293.1499938964844,280.6499938964844,36086.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721862435340881,1.0,0.0,0.0,3.628098249435425,3.628122091293335,8.783171665527334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.29443359375,0.0,1509.5802001953125,1895.4371337890625,0.0,3143.317626953125,0.9004619121551514,1.0,0.0,3.0,1.0,0.0
12408240,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.7976033091545105,0.2855130434036255,0.2588823437690735,298.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8240822553634644,0.3158756494522095,0.3011763095855713,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.9308831095695496,0.4547175467014313,0.3184708952903747,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8536194562911987,0.3537097573280334,0.3367531597614288,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.7577837109565735,0.2447358816862106,1.111439824104309,284.9643249511719,284.95001220703125,297.19073486328125,292.00616455078125,297.6230163574219,297.7498474121094,284.9664306640625,1.0,0.5283381342887878,0.2825024425983429,0.2825024425983429,1.0,1.0,-2.79345440864563,0.5072419047355652,2.28621244430542,-0.1256332993507385,0.8938033580780029,0.8938033580780029,0.0,128.2733612060547,137.0,46465.96484375,0.0,1853.5235595703125,1.0,280.3415832519531,283.39892578125,294.95513916015625,297.9139404296875,293.1499938964844,293.1499938964844,280.6499938964844,36086.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721862435340881,1.0,0.0,0.0,3.628098249435425,3.628122091293335,8.783171665527334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.29443359375,0.0,1509.5802001953125,1895.4371337890625,0.0,3143.317626953125,0.9004619121551514,1.0,0.0,3.0,1.0,0.0
12408300,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.7964611649513245,0.2861767709255218,0.2594234645366668,298.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.8229900598526001,0.3164872825145721,0.3017807304859161,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.929986834526062,0.4565389752388,0.3196799755096435,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.8524512648582458,0.3544999063014984,0.3374415338039398,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.7566083073616028,0.2451662570238113,1.1131205558776855,285.11102294921875,284.95001220703125,297.18243408203125,292.0038757324219,297.6207275390625,297.7492980957031,285.1212158203125,1.0,0.5298480987548828,0.2834781110286712,0.2834781110286712,1.0,1.0,-2.799128770828247,0.5112231969833374,2.287905693054199,-0.122951254248619,0.896289587020874,0.896289587020874,0.0,129.45753479003906,137.0,45424.31640625,0.0,1868.0078125,1.0,280.59814453125,283.5697021484375,294.9335021972656,297.7771911621094,293.1499938964844,293.1499938964844,280.6499938964844,35948.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641753792762756,1.0,0.0,0.0,3.6294569969177246,3.6294808387756334,8.789751859694661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.423828125,0.0,1510.05078125,1895.4371337890625,0.0,3068.170166015625,0.9007067084312439,1.0,0.0,3.0,1.0,0.0
