time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408360,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17010498046875,0.7958890795707703,0.286994457244873,0.2601514756679535,298.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702575683594,0.8222572803497314,0.3171152770519256,0.302396684885025,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706848144531,0.9297749400138856,0.4585385322570801,0.3210610151290893,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17041015625,0.8518192172050476,0.3554505705833435,0.3383215665817261,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.7559625506401062,0.2457593977451324,1.1156562566757202,285.17059326171875,284.95001220703125,297.174072265625,292.00152587890625,297.6195678710937,297.750244140625,285.1727294921875,1.0,0.5314888954162598,0.2843520939350128,0.2843520939350128,1.0,1.0,-2.806506633758545,0.5154215097427368,2.2910850048065186,-0.1204318180680275,0.8984053730964661,0.8984053730964661,0.0,130.4996795654297,140.0,45372.75,0.0,1884.5447998046875,1.0,280.6416931152344,283.6224060058594,294.9581298828125,297.8445739746094,293.1499938964844,293.1499938964844,280.95001220703125,35826.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609465956687927,1.0,0.0,0.0,3.633763551712036,3.6337873935699454,8.810623057797784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.16748046875,0.0,1513.888427734375,1895.4371337890625,0.0,3037.88330078125,0.9015507698059082,1.0,0.0,3.0,1.0,0.0
12408420,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759765625,0.7950360178947449,0.288833349943161,0.2617815434932709,298.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3761291503906,0.8209169507026672,0.3183998167514801,0.303653746843338,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765563964844,0.929673671722412,0.4628088474273681,0.323993057012558,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37628173828125,0.850857138633728,0.357599139213562,0.340314507484436,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.375732421875,0.7550567388534546,0.2472162246704101,1.122015118598938,285.37646484375,284.95001220703125,297.1571960449219,291.9967041015625,297.6195068359375,297.7550964355469,285.3785705566406,1.0,0.5350784659385681,0.2861000597476959,0.2861000597476959,1.0,1.0,-2.8235344886779785,0.5244285464286804,2.2991058826446533,-0.1152650862932205,0.9057541489601136,0.9057541489601136,0.0,132.62606811523438,143.0,44373.52734375,0.0,1921.6734619140625,1.0,280.9416809082031,283.84405517578125,294.9611511230469,297.7850646972656,293.1499938964844,293.1499938964844,280.6499938964844,35550.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513475656509399,1.0,0.0,0.0,3.649757623672485,3.649781465530396,8.888354159353185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.22216796875,0.0,1529.5341796875,1895.4371337890625,0.0,2947.893798828125,0.9049378037452698,1.0,0.0,3.0,1.0,0.0
12408480,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759765625,0.7950360178947449,0.288833349943161,0.2617815434932709,298.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3761291503906,0.8209169507026672,0.3183998167514801,0.303653746843338,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765563964844,0.929673671722412,0.4628088474273681,0.323993057012558,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37628173828125,0.850857138633728,0.357599139213562,0.340314507484436,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.375732421875,0.7550567388534546,0.2472162246704101,1.122015118598938,285.37646484375,284.95001220703125,297.1571960449219,291.9967041015625,297.6195068359375,297.7550964355469,285.3785705566406,1.0,0.5350784659385681,0.2861000597476959,0.2861000597476959,1.0,1.0,-2.8235344886779785,0.5244285464286804,2.2991058826446533,-0.1152650862932205,0.9057541489601136,0.9057541489601136,0.0,132.62606811523438,143.0,44373.52734375,0.0,1921.6734619140625,1.0,280.9416809082031,283.84405517578125,294.9611511230469,297.7850646972656,293.1499938964844,293.1499938964844,280.6499938964844,35550.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513475656509399,1.0,0.0,0.0,3.649757623672485,3.649781465530396,8.888354159353185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.22216796875,0.0,1529.5341796875,1895.4371337890625,0.0,2947.893798828125,0.9049378037452698,1.0,0.0,3.0,1.0,0.0
12408540,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.7918591499328613,0.2893520295619964,0.2627749443054199,298.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091064453125,0.8180055022239685,0.3195976018905639,0.304912805557251,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.9267308712005616,0.4655957520008087,0.3263720870018005,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090148925781,0.8478474617004395,0.3586938977241516,0.3418268263339996,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094116210937,0.7523931264877319,0.2479421496391296,1.127110719680786,285.2088928222656,284.95001220703125,297.1401062011719,291.9916381835937,297.6194763183594,297.7600402832031,285.20751953125,1.0,0.5387338995933533,0.287848025560379,0.287848025560379,1.0,1.0,-2.8370535373687744,0.53255695104599,2.3044967651367188,-0.1100191995501518,0.9078757762908936,0.9078757762908936,0.0,135.6702117919922,131.0,45814.72265625,0.0,1957.98486328125,1.0,280.6577453613281,283.6488037109375,295.0426330566406,298.02459716796875,293.1499938964844,293.1499938964844,280.3500061035156,35625.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865844190120697,1.0,0.0,0.0,3.664523124694824,3.6645472049713135,8.960417403613974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.31201171875,0.0,1546.5711669921875,1895.4371337890625,0.0,3083.824951171875,0.9082626700401306,1.0,0.0,3.0,1.0,0.0
12408600,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.7918591499328613,0.2893520295619964,0.2627749443054199,298.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091064453125,0.8180055022239685,0.3195976018905639,0.304912805557251,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.9267308712005616,0.4655957520008087,0.3263720870018005,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090148925781,0.8478474617004395,0.3586938977241516,0.3418268263339996,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094116210937,0.7523931264877319,0.2479421496391296,1.127110719680786,285.2088928222656,284.95001220703125,297.1401062011719,291.9916381835937,297.6194763183594,297.7600402832031,285.20751953125,1.0,0.5387338995933533,0.287848025560379,0.287848025560379,1.0,1.0,-2.8370535373687744,0.53255695104599,2.3044967651367188,-0.1100191995501518,0.9078757762908936,0.9078757762908936,0.0,135.6702117919922,131.0,45814.72265625,0.0,1957.98486328125,1.0,280.6577453613281,283.6488037109375,295.0426330566406,298.02459716796875,293.1499938964844,293.1499938964844,280.3500061035156,35625.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865844190120697,1.0,0.0,0.0,3.664523124694824,3.6645472049713135,8.960417403613974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.31201171875,0.0,1546.5711669921875,1895.4371337890625,0.0,3083.824951171875,0.9082626700401306,1.0,0.0,3.0,1.0,0.0
12408660,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7944873571395874,0.2885217368602752,0.2621992826461792,298.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.82186359167099,0.3206766545772552,0.3058764636516571,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9322099685668944,0.4669455587863922,0.3274480700492859,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.851097822189331,0.3585239350795746,0.3418430685997009,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7550938725471497,0.2475875914096832,1.1262383460998535,285.0101928710937,284.95001220703125,297.1227111816406,291.986328125,297.6147766113281,297.759033203125,285.0082397460937,1.0,0.5371904373168945,0.2893274426460266,0.2893274426460266,1.0,1.0,-2.837796211242676,0.5366320013999939,2.301164150238037,-0.1059645190834999,0.907072126865387,0.907072126865387,0.0,133.75408935546875,119.0,47121.0859375,0.0,1949.8780517578125,1.0,280.3580627441406,283.42840576171875,295.04510498046875,298.1295471191406,293.1499938964844,293.1499938964844,280.04998779296875,35811.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880781352519989,1.0,0.0,0.0,3.67225193977356,3.672276020050049,8.998252951641916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.81982421875,0.0,1556.650390625,1895.4371337890625,0.0,3223.902587890625,0.9101108312606812,1.0,0.0,3.0,1.0,0.0
12408720,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7944873571395874,0.2885217368602752,0.2621992826461792,298.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.82186359167099,0.3206766545772552,0.3058764636516571,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9322099685668944,0.4669455587863922,0.3274480700492859,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.851097822189331,0.3585239350795746,0.3418430685997009,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7550938725471497,0.2475875914096832,1.1262383460998535,285.0101928710937,284.95001220703125,297.1227111816406,291.986328125,297.6147766113281,297.759033203125,285.0082397460937,1.0,0.5371904373168945,0.2893274426460266,0.2893274426460266,1.0,1.0,-2.837796211242676,0.5366320013999939,2.301164150238037,-0.1059645190834999,0.907072126865387,0.907072126865387,0.0,133.75408935546875,119.0,47121.0859375,0.0,1949.8780517578125,1.0,280.3580627441406,283.42840576171875,295.04510498046875,298.1295471191406,293.1499938964844,293.1499938964844,280.04998779296875,35811.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880781352519989,1.0,0.0,0.0,3.67225193977356,3.672276020050049,8.998252951641916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.81982421875,0.0,1556.650390625,1895.4371337890625,0.0,3223.902587890625,0.9101108312606812,1.0,0.0,3.0,1.0,0.0
12408780,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.8022009134292603,0.2870873212814331,0.2608261704444885,298.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.8310837149620056,0.3216789960861206,0.3066291809082031,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.944696843624115,0.4676251411437988,0.3278626203536987,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.8597022294998169,0.3576622009277344,0.3409642875194549,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039855957031,0.7623363733291626,0.2465921193361282,1.121402382850647,284.80322265625,284.95001220703125,297.10504150390625,291.9807434082031,297.6005859375,297.7459411621094,284.8010559082031,1.0,0.5325828194618225,0.2908068895339966,0.2908068895339966,1.0,1.0,-2.830686092376709,0.5385820865631104,2.292104005813598,-0.1023539155721664,0.9034451842308044,0.9034451842308044,0.0,128.2323455810547,107.0,48259.5546875,0.0,1911.7884521484373,1.0,280.0580444335937,283.2037048339844,295.02685546875,298.1873779296875,293.1499938964844,293.1499938964844,279.75,36057.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924849629402161,1.0,0.0,0.0,3.670936346054077,3.6709606647491455,8.991808044811478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.697265625,0.0,1557.0169677734375,1895.4371337890625,0.0,3333.43896484375,0.9099781513214112,1.0,0.0,3.0,1.0,0.0
12408840,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.8022009134292603,0.2870873212814331,0.2608261704444885,298.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.8310837149620056,0.3216789960861206,0.3066291809082031,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.944696843624115,0.4676251411437988,0.3278626203536987,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.8597022294998169,0.3576622009277344,0.3409642875194549,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039855957031,0.7623363733291626,0.2465921193361282,1.121402382850647,284.80322265625,284.95001220703125,297.10504150390625,291.9807434082031,297.6005859375,297.7459411621094,284.8010559082031,1.0,0.5325828194618225,0.2908068895339966,0.2908068895339966,1.0,1.0,-2.830686092376709,0.5385820865631104,2.292104005813598,-0.1023539155721664,0.9034451842308044,0.9034451842308044,0.0,128.2323455810547,107.0,48259.5546875,0.0,1911.7884521484373,1.0,280.0580444335937,283.2037048339844,295.02685546875,298.1873779296875,293.1499938964844,293.1499938964844,279.75,36057.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924849629402161,1.0,0.0,0.0,3.670936346054077,3.6709606647491455,8.991808044811478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.697265625,0.0,1557.0169677734375,1895.4371337890625,0.0,3333.43896484375,0.9099781513214112,1.0,0.0,3.0,1.0,0.0
12408900,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6559753417969,0.8078550100326538,0.2862772047519684,0.2600191533565521,298.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6551513671875,0.8375351428985596,0.322161316871643,0.3069519698619842,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6531066894531,0.953136384487152,0.4678382873535156,0.3279610872268677,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65447998046875,0.8659672141075134,0.3570865988731384,0.3403473496437073,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6572570800781,0.7676459550857544,0.2459698170423507,1.1181941032409668,284.65362548828125,284.95001220703125,297.0960693359375,291.97784423828125,297.5911865234375,297.7364501953125,284.6434631347656,1.0,0.5294846892356873,0.2915466129779815,0.2915466129779815,1.0,1.0,-2.825626850128174,0.5391472578048706,2.2864794731140137,-0.1006380170583725,0.9000264406204224,0.9000264406204224,0.0,124.51851654052734,107.0,49259.98046875,0.0,1885.840576171875,1.0,279.8007507324219,283.0311279296875,295.0392761230469,298.3123779296875,293.1499938964844,293.1499938964844,279.75,36208.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993983864784241,1.0,0.0,0.0,3.666574716567993,3.6665990352630615,8.97045310921385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.5634765625,0.0,1553.252685546875,1895.4371337890625,0.0,3397.975830078125,0.9090688228607178,1.0,0.0,3.0,1.0,0.0
12408960,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5945129394531,0.8141304850578308,0.2853813767433166,0.2590740323066711,298.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5943298339844,0.8450429439544678,0.322630375623703,0.3072452843189239,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5939025878906,0.9623427987098694,0.4679413139820099,0.3279221653938293,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5942077636719,0.8732619881629944,0.3564001321792602,0.3395693600177765,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59478759765625,0.7738379240036011,0.2452564835548401,1.1143791675567627,284.5940246582031,284.95001220703125,297.0870361328125,291.9748840332031,297.5812683105469,297.7262268066406,284.5918884277344,1.0,0.5259678363800049,0.2924133241176605,0.2924133241176605,1.0,1.0,-2.8192782402038574,0.539668083190918,2.2796101570129395,-0.0986761301755905,0.8970061540603638,0.8970061540603638,0.0,120.42845916748048,95.0,49262.265625,0.0,1856.1495361328125,1.0,279.7581481933594,282.9793701171875,295.0093994140625,298.2333068847656,293.1499938964844,293.1499938964844,280.04998779296875,36343.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017062783241272,1.0,0.0,0.0,3.659017324447632,3.659041404724121,8.933511708164588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.31201171875,0.0,1545.8021240234375,1895.4371337890625,0.0,3419.484375,0.9075048565864564,1.0,0.0,3.0,1.0,0.0
12409020,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.8328045606613159,0.2850383818149566,0.2579650580883026,298.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638854980469,0.8669903874397278,0.3236659467220306,0.3078023493289947,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641906738281,0.986273229122162,0.4698804914951324,0.3285821378231048,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.8955873250961304,0.3562248349189758,0.3386273086071014,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635498046875,0.7929930090904236,0.2446965128183365,1.1086596250534058,284.7640991210937,284.95001220703125,297.0686950683594,291.9686889648437,297.57403564453125,297.7221984863281,284.7655944824219,1.0,0.5183599591255188,0.294146716594696,0.294146716594696,1.0,1.0,-2.811391115188598,0.5420445203781128,2.2693464756011963,-0.0946578234434127,0.8958743810653687,0.8958743810653687,0.0,110.3508071899414,83.0,47881.8046875,0.0,1795.4881591796875,1.0,280.0422058105469,283.1761169433594,294.9254455566406,297.99200439453125,293.1499938964844,293.1499938964844,280.3500061035156,36268.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890224695205688,1.0,0.0,0.0,3.6481239795684814,3.64814805984497,8.880398922883614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.427734375,0.0,1533.09375,1895.4371337890625,0.0,3301.06494140625,0.9050526022911072,1.0,0.0,3.0,1.0,0.0
12409080,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.8328045606613159,0.2850383818149566,0.2579650580883026,298.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638854980469,0.8669903874397278,0.3236659467220306,0.3078023493289947,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641906738281,0.986273229122162,0.4698804914951324,0.3285821378231048,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.8955873250961304,0.3562248349189758,0.3386273086071014,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635498046875,0.7929930090904236,0.2446965128183365,1.1086596250534058,284.7640991210937,284.95001220703125,297.0686950683594,291.9686889648437,297.57403564453125,297.7221984863281,284.7655944824219,1.0,0.5183599591255188,0.294146716594696,0.294146716594696,1.0,1.0,-2.811391115188598,0.5420445203781128,2.2693464756011963,-0.0946578234434127,0.8958743810653687,0.8958743810653687,0.0,110.3508071899414,83.0,47881.8046875,0.0,1795.4881591796875,1.0,280.0422058105469,283.1761169433594,294.9254455566406,297.99200439453125,293.1499938964844,293.1499938964844,280.3500061035156,36268.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890224695205688,1.0,0.0,0.0,3.6481239795684814,3.64814805984497,8.880398922883614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.427734375,0.0,1533.09375,1895.4371337890625,0.0,3301.06494140625,0.9050526022911072,1.0,0.0,3.0,1.0,0.0
12409140,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8567640781402588,0.2859577536582947,0.2582220435142517,298.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8939988613128662,0.324809730052948,0.3084832727909088,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.9990000128746032,0.4743545651435852,0.3176147639751434,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9253210425376892,0.3572740256786346,0.3390105366706848,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8165898323059082,0.2451408058404922,1.1079154014587402,284.9538879394531,284.95001220703125,297.04998779296875,291.9621887207031,297.577880859375,297.7325134277344,284.95428466796875,1.0,0.5100588202476501,0.2958801388740539,0.2958801388740539,1.0,1.0,-2.7989747524261475,0.5431484580039978,2.255826473236084,-0.0905029997229576,0.8975154161453247,0.8975154161453247,0.0,100.38777923583984,71.0,46480.28515625,0.0,1728.7930908203125,1.0,280.3417358398437,283.3879699707031,294.9090270996094,297.8750915527344,293.1499938964844,293.1499938964844,280.6499938964844,36079.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753712773323059,1.0,0.0,0.0,3.644512891769409,3.6445367336273193,8.862826348376984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.63330078125,0.0,1527.66748046875,1895.4371337890625,0.0,3173.188232421875,0.9041211009025574,1.0,0.0,3.0,1.0,0.0
12409200,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8567640781402588,0.2859577536582947,0.2582220435142517,298.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8939988613128662,0.324809730052948,0.3084832727909088,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.9990000128746032,0.4743545651435852,0.3176147639751434,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9253210425376892,0.3572740256786346,0.3390105366706848,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8165898323059082,0.2451408058404922,1.1079154014587402,284.9538879394531,284.95001220703125,297.04998779296875,291.9621887207031,297.577880859375,297.7325134277344,284.95428466796875,1.0,0.5100588202476501,0.2958801388740539,0.2958801388740539,1.0,1.0,-2.7989747524261475,0.5431484580039978,2.255826473236084,-0.0905029997229576,0.8975154161453247,0.8975154161453247,0.0,100.38777923583984,71.0,46480.28515625,0.0,1728.7930908203125,1.0,280.3417358398437,283.3879699707031,294.9090270996094,297.8750915527344,293.1499938964844,293.1499938964844,280.6499938964844,36079.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753712773323059,1.0,0.0,0.0,3.644512891769409,3.6445367336273193,8.862826348376984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.63330078125,0.0,1527.66748046875,1895.4371337890625,0.0,3173.188232421875,0.9041211009025574,1.0,0.0,3.0,1.0,0.0
12409260,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.8844690918922424,0.2873453497886657,0.2590690553188324,298.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.9252557754516602,0.32600998878479,0.3092768788337707,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.9990000128746032,0.4852729141712188,0.2898101806640625,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12451171875,0.9589399695396424,0.3588606715202331,0.3400734066963196,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.8409708738327026,0.2462987005710601,1.1107258796691897,285.1245422363281,284.95001220703125,297.028076171875,291.9543762207031,297.58416748046875,297.7469482421875,285.1249389648437,1.0,0.5001888275146484,0.2976480424404144,0.2976480424404144,1.0,1.0,-2.7721402645111084,0.5403556823730469,2.231784582138061,-0.0872429236769676,0.9012718796730042,0.9012718796730042,0.0,91.13700103759766,89.0,44988.234375,0.0,1644.8072509765625,1.0,280.6417236328125,283.5867919921875,294.9037475585937,297.7768859863281,293.1499938964844,293.1499938964844,280.3500061035156,35866.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627225756645203,1.0,0.0,0.0,3.648852825164795,3.648876905441284,8.883947657523095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.28759765625,0.0,1530.896484375,1895.4371337890625,0.0,3054.54150390625,0.9049468636512756,1.0,0.0,3.0,1.0,0.0
12409320,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.8844690918922424,0.2873453497886657,0.2590690553188324,298.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.9252557754516602,0.32600998878479,0.3092768788337707,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.9990000128746032,0.4852729141712188,0.2898101806640625,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12451171875,0.9589399695396424,0.3588606715202331,0.3400734066963196,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.8409708738327026,0.2462987005710601,1.1107258796691897,285.1245422363281,284.95001220703125,297.028076171875,291.9543762207031,297.58416748046875,297.7469482421875,285.1249389648437,1.0,0.5001888275146484,0.2976480424404144,0.2976480424404144,1.0,1.0,-2.7721402645111084,0.5403556823730469,2.231784582138061,-0.0872429236769676,0.9012718796730042,0.9012718796730042,0.0,91.13700103759766,89.0,44988.234375,0.0,1644.8072509765625,1.0,280.6417236328125,283.5867919921875,294.9037475585937,297.7768859863281,293.1499938964844,293.1499938964844,280.3500061035156,35866.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627225756645203,1.0,0.0,0.0,3.648852825164795,3.648876905441284,8.883947657523095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.28759765625,0.0,1530.896484375,1895.4371337890625,0.0,3054.54150390625,0.9049468636512756,1.0,0.0,3.0,1.0,0.0
12409380,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8909565806388855,0.2875760793685913,0.2596021592617035,298.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.933439314365387,0.3271443247795105,0.3103099167346954,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9990000128746032,0.4962522387504577,0.284274697303772,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.966206192970276,0.3595511615276336,0.340996116399765,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8471881747245789,0.2471221387386322,1.1150604486465454,284.9463195800781,284.95001220703125,297.0003662109375,291.9443359375,297.5972595214844,297.7721862792969,284.9454040527344,1.0,0.5002453327178955,0.2994159758090973,0.2994159758090973,1.0,1.0,-2.773648262023926,0.5453454256057739,2.2283027172088623,-0.0830236598849296,0.8997686505317688,0.8997686505317688,0.0,89.61478424072266,107.0,46236.7734375,0.0,1639.826171875,1.0,280.3578186035156,283.3875427246094,294.9788818359375,297.9886169433594,293.1499938964844,293.1499938964844,280.6499938964844,35985.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737013936042786,1.0,0.0,0.0,3.6501851081848153,3.6502089500427246,8.890435765351867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.21533203125,0.0,1533.263427734375,1895.4371337890625,0.0,3157.528564453125,0.9053001999855042,1.0,0.0,3.0,1.0,0.0
12409440,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8909565806388855,0.2875760793685913,0.2596021592617035,298.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.933439314365387,0.3271443247795105,0.3103099167346954,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9990000128746032,0.4962522387504577,0.284274697303772,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.966206192970276,0.3595511615276336,0.340996116399765,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8471881747245789,0.2471221387386322,1.1150604486465454,284.9463195800781,284.95001220703125,297.0003662109375,291.9443359375,297.5972595214844,297.7721862792969,284.9454040527344,1.0,0.5002453327178955,0.2994159758090973,0.2994159758090973,1.0,1.0,-2.773648262023926,0.5453454256057739,2.2283027172088623,-0.0830236598849296,0.8997686505317688,0.8997686505317688,0.0,89.61478424072266,107.0,46236.7734375,0.0,1639.826171875,1.0,280.3578186035156,283.3875427246094,294.9788818359375,297.9886169433594,293.1499938964844,293.1499938964844,280.6499938964844,35985.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737013936042786,1.0,0.0,0.0,3.6501851081848153,3.6502089500427246,8.890435765351867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.21533203125,0.0,1533.263427734375,1895.4371337890625,0.0,3157.528564453125,0.9053001999855042,1.0,0.0,3.0,1.0,0.0
12409500,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.885712742805481,0.2877216339111328,0.2596236765384674,298.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.9278416633605956,0.3277101218700409,0.3108862042427063,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.9990000128746032,0.4999026358127594,0.2892392575740814,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.9607428908348083,0.3598743677139282,0.3412327170372009,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.8428995013237,0.2474771589040756,1.116595983505249,285.0799255371094,284.95001220703125,296.98443603515625,291.93853759765625,297.5980834960937,297.7779846191406,285.0902099609375,1.0,0.5027859210968018,0.3002999424934387,0.3002999424934387,1.0,1.0,-2.782452344894409,0.5500701665878296,2.23238205909729,-0.0803637951612472,0.9018977284431458,0.9018977284431458,0.0,91.32562255859376,107.0,45292.6015625,0.0,1660.919921875,1.0,280.601318359375,283.54644775390625,294.912841796875,297.7801513671875,293.1499938964844,293.1499938964844,280.6499938964844,35902.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680302500724792,1.0,0.0,0.0,3.651911973953247,3.651936054229736,8.898849728211644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.1484375,0.0,1534.5645751953125,1895.4371337890625,0.0,3104.332763671875,0.9056844115257264,1.0,0.0,3.0,1.0,0.0
12409560,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.8782461285591125,0.2882265448570251,0.2600374519824981,298.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427307128906,0.9190906882286072,0.3283011615276336,0.3115198016166687,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.9990000128746032,0.5026312470436096,0.2969847321510315,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14288330078125,0.9523033499717712,0.3605031073093414,0.3417992293834686,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.8365084528923035,0.2480171918869018,1.1191167831420898,285.1430969238281,284.95001220703125,296.9672241210937,291.9322509765625,297.5961608886719,297.78057861328125,285.1458740234375,1.0,0.5067240595817566,0.3011499643325805,0.3011499643325805,1.0,1.0,-2.796720027923584,0.556246280670166,2.240473508834839,-0.0774613618850708,0.9038622975349426,0.9038622975349426,0.0,94.06741333007812,125.0,45331.37890625,0.0,1695.22900390625,1.0,280.6423034667969,283.60125732421875,294.907470703125,297.8059387207031,293.1499938964844,293.1499938964844,280.3500061035156,35805.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652288317680359,1.0,0.0,0.0,3.656396627426148,3.6564204692840576,8.920719096749963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.87646484375,0.0,1538.8369140625,1895.4371337890625,0.0,3078.052001953125,0.9065938591957092,1.0,0.0,3.0,1.0,0.0
12409620,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8563702702522278,0.2882893085479736,0.2606629431247711,298.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.895017147064209,0.3294098675251007,0.3128726184368133,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9990000128746032,0.5035308599472046,0.3210681676864624,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9254425764083862,0.3609988391399383,0.3428121507167816,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8173682689666748,0.2483914196491241,1.1233375072479248,284.9967346191406,284.95001220703125,296.9289855957031,291.918212890625,297.5790710449219,297.769775390625,284.9967956542969,1.0,0.5177592039108276,0.3028500378131866,0.3028500378131866,1.0,1.0,-2.834324359893799,0.5711855292320251,2.263138771057129,-0.0709325745701789,0.9032769799232484,0.9032769799232484,0.0,102.74666595458984,128.0,46928.01953125,0.0,1794.2572021484375,1.0,280.3577575683594,283.4229431152344,294.965087890625,298.01446533203125,293.1499938964844,293.1499938964844,280.04998779296875,35904.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782649040222168,1.0,0.0,0.0,3.66069221496582,3.6607162952423096,8.941692044572846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.5673828125,0.0,1544.3782958984375,1895.4371337890625,0.0,3200.31787109375,0.9075974822044371,1.0,0.0,3.0,1.0,0.0
12409680,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8563702702522278,0.2882893085479736,0.2606629431247711,298.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.895017147064209,0.3294098675251007,0.3128726184368133,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9990000128746032,0.5035308599472046,0.3210681676864624,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9254425764083862,0.3609988391399383,0.3428121507167816,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8173682689666748,0.2483914196491241,1.1233375072479248,284.9967346191406,284.95001220703125,296.9289855957031,291.918212890625,297.5790710449219,297.769775390625,284.9967956542969,1.0,0.5177592039108276,0.3028500378131866,0.3028500378131866,1.0,1.0,-2.834324359893799,0.5711855292320251,2.263138771057129,-0.0709325745701789,0.9032769799232484,0.9032769799232484,0.0,102.74666595458984,128.0,46928.01953125,0.0,1794.2572021484375,1.0,280.3577575683594,283.4229431152344,294.965087890625,298.01446533203125,293.1499938964844,293.1499938964844,280.04998779296875,35904.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782649040222168,1.0,0.0,0.0,3.66069221496582,3.6607162952423096,8.941692044572846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.5673828125,0.0,1544.3782958984375,1895.4371337890625,0.0,3200.31787109375,0.9075974822044371,1.0,0.0,3.0,1.0,0.0
12409740,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.8383112549781799,0.2873020768165588,0.260240763425827,298.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.876554548740387,0.3304130434989929,0.314113974571228,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.9990000128746032,0.4998469650745392,0.3426141440868377,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.9032061100006104,0.3605131804943084,0.342834860086441,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.7997800707817078,0.2476913034915924,1.1226444244384766,284.8231201171875,284.95001220703125,296.88604736328125,291.90234375,297.5500183105469,297.74462890625,284.8222961425781,1.0,0.5261146426200867,0.3045501112937927,0.3045501112937927,1.0,1.0,-2.8604190349578857,0.5829930305480957,2.27742600440979,-0.0646286606788635,0.9001531600952148,0.9001531600952148,0.0,110.742919921875,131.0,48387.40625,0.0,1874.044189453125,1.0,280.0581359863281,283.2218017578125,294.9613952636719,298.1209411621094,293.1499938964844,293.1499938964844,279.75,36089.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931431174278259,1.0,0.0,0.0,3.65804386138916,3.6580679416656494,8.928759029913635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.52392578125,0.0,1542.80810546875,1895.4371337890625,0.0,3339.5888671875,0.907123863697052,1.0,0.0,3.0,1.0,0.0
12409800,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.8383112549781799,0.2873020768165588,0.260240763425827,298.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.876554548740387,0.3304130434989929,0.314113974571228,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.9990000128746032,0.4998469650745392,0.3426141440868377,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.9032061100006104,0.3605131804943084,0.342834860086441,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.7997800707817078,0.2476913034915924,1.1226444244384766,284.8231201171875,284.95001220703125,296.88604736328125,291.90234375,297.5500183105469,297.74462890625,284.8222961425781,1.0,0.5261146426200867,0.3045501112937927,0.3045501112937927,1.0,1.0,-2.8604190349578857,0.5829930305480957,2.27742600440979,-0.0646286606788635,0.9001531600952148,0.9001531600952148,0.0,110.742919921875,131.0,48387.40625,0.0,1874.044189453125,1.0,280.0581359863281,283.2218017578125,294.9613952636719,298.1209411621094,293.1499938964844,293.1499938964844,279.75,36089.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931431174278259,1.0,0.0,0.0,3.65804386138916,3.6580679416656494,8.928759029913635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.52392578125,0.0,1542.80810546875,1895.4371337890625,0.0,3339.5888671875,0.907123863697052,1.0,0.0,3.0,1.0,0.0
12409860,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.627197265625,0.8173426389694214,0.2856737077236175,0.2592798173427582,298.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6269836425781,0.8553727269172668,0.3313326835632324,0.3153786361217499,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62664794921875,0.9839022755622864,0.4957729578018188,0.3477323949337005,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268920898437,0.8790620565414429,0.3593694865703583,0.3422861993312835,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.62744140625,0.7779138684272766,0.2462635338306427,1.1187498569488523,284.6267395019531,284.95001220703125,296.8387451171875,291.8847961425781,297.5100402832031,297.70654296875,284.6264343261719,1.0,0.5315510034561157,0.30550417304039,0.30550417304039,1.0,1.0,-2.857543706893921,0.5845813155174255,2.2729625701904297,-0.0578556321561336,0.8942874073982239,0.8942874073982239,0.0,120.49746704101562,134.0,49501.63671875,0.0,1919.709716796875,1.0,279.7582397460937,283.0069274902344,294.9344177246094,298.17510986328125,293.1499938964844,293.1499938964844,280.04998779296875,36336.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056143760681152,1.0,0.0,0.0,3.646401882171631,3.64642596244812,8.8720167923384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.30712890625,0.0,1531.687744140625,1895.4371337890625,0.0,3455.860107421875,0.9046822786331176,1.0,0.0,3.0,1.0,0.0
12409920,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.627197265625,0.8173426389694214,0.2856737077236175,0.2592798173427582,298.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6269836425781,0.8553727269172668,0.3313326835632324,0.3153786361217499,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62664794921875,0.9839022755622864,0.4957729578018188,0.3477323949337005,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268920898437,0.8790620565414429,0.3593694865703583,0.3422861993312835,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.62744140625,0.7779138684272766,0.2462635338306427,1.1187498569488523,284.6267395019531,284.95001220703125,296.8387451171875,291.8847961425781,297.5100402832031,297.70654296875,284.6264343261719,1.0,0.5315510034561157,0.30550417304039,0.30550417304039,1.0,1.0,-2.857543706893921,0.5845813155174255,2.2729625701904297,-0.0578556321561336,0.8942874073982239,0.8942874073982239,0.0,120.49746704101562,134.0,49501.63671875,0.0,1919.709716796875,1.0,279.7582397460937,283.0069274902344,294.9344177246094,298.17510986328125,293.1499938964844,293.1499938964844,280.04998779296875,36336.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056143760681152,1.0,0.0,0.0,3.646401882171631,3.64642596244812,8.8720167923384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.30712890625,0.0,1531.687744140625,1895.4371337890625,0.0,3455.860107421875,0.9046822786331176,1.0,0.0,3.0,1.0,0.0
12409980,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.805290699005127,0.2851277887821197,0.2586289346218109,297.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955017089844,0.844607949256897,0.3323113918304443,0.3165101110935211,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.9709702730178832,0.4964363574981689,0.3475367426872253,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.8661221861839294,0.3590803146362304,0.3419053852558136,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.7658888697624207,0.2454670220613479,1.115033507347107,284.79571533203125,284.95001220703125,296.7874755859375,291.8656311035156,297.4891967773437,297.6945495605469,284.7972106933594,1.0,0.5353379845619202,0.3064582347869873,0.3064582347869873,1.0,1.0,-2.857032537460327,0.5871654152870178,2.269867181777954,-0.0593058764934539,0.8935725092887878,0.8935725092887878,0.0,126.29631805419922,137.0,48123.9140625,0.0,1944.3966064453125,1.0,280.0421142578125,283.2020263671875,294.8317565917969,297.9169006347656,293.1499938964844,293.1499938964844,280.3500061035156,36244.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948460221290588,1.0,0.0,0.0,3.63639760017395,3.636421442031861,8.823400889923505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.7685546875,0.0,1519.910400390625,1895.4371337890625,0.0,3355.49609375,0.9024163484573364,1.0,0.0,3.0,1.0,0.0
12410040,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.805290699005127,0.2851277887821197,0.2586289346218109,297.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955017089844,0.844607949256897,0.3323113918304443,0.3165101110935211,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.9709702730178832,0.4964363574981689,0.3475367426872253,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.8661221861839294,0.3590803146362304,0.3419053852558136,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.7658888697624207,0.2454670220613479,1.115033507347107,284.79571533203125,284.95001220703125,296.7874755859375,291.8656311035156,297.4891967773437,297.6945495605469,284.7972106933594,1.0,0.5353379845619202,0.3064582347869873,0.3064582347869873,1.0,1.0,-2.857032537460327,0.5871654152870178,2.269867181777954,-0.0593058764934539,0.8935725092887878,0.8935725092887878,0.0,126.29631805419922,137.0,48123.9140625,0.0,1944.3966064453125,1.0,280.0421142578125,283.2020263671875,294.8317565917969,297.9169006347656,293.1499938964844,293.1499938964844,280.3500061035156,36244.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948460221290588,1.0,0.0,0.0,3.63639760017395,3.636421442031861,8.823400889923505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.7685546875,0.0,1519.910400390625,1895.4371337890625,0.0,3355.49609375,0.9024163484573364,1.0,0.0,3.0,1.0,0.0
12410100,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.8014970421791077,0.2853528559207916,0.2587562799453735,297.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8412696123123169,0.3328414857387543,0.3170785903930664,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9671538472175598,0.4977973103523254,0.3483254015445709,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8622158169746399,0.359403133392334,0.3421388566493988,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.762211799621582,0.2454664558172226,1.1148062944412231,284.9379577636719,284.95001220703125,296.7604675292969,291.8554992675781,297.4840087890625,297.6957092285156,284.947509765625,1.0,0.5369539856910706,0.3069352507591247,0.3069352507591247,1.0,1.0,-2.8588197231292725,0.588942289352417,2.2698774337768555,-0.0579359270632267,0.8948606252670288,0.8948606252670288,0.0,128.48483276367188,137.0,46994.203125,0.0,1957.94775390625,1.0,280.29840087890625,283.3698425292969,294.7880249023437,297.7419738769531,293.1499938964844,293.1499938964844,280.3500061035156,36137.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863096833229065,1.0,0.0,0.0,3.634007215499878,3.634031057357788,8.811804264041712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.26416015625,0.0,1516.4725341796875,1895.4371337890625,0.0,3275.6796875,0.9018487930297852,1.0,0.0,3.0,1.0,0.0
12410160,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7991631031036377,0.2858232855796814,0.259162425994873,298.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8390800356864929,0.3333953022956848,0.3176515698432922,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.964971661567688,0.4995496869087219,0.3494886457920074,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8597798943519592,0.3599784076213836,0.3426542282104492,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7598865032196045,0.2456961721181869,1.1157101392745972,284.993896484375,284.95001220703125,296.73260498046875,291.84503173828125,297.4808349609375,297.6997375488281,284.99578857421875,1.0,0.5385879278182983,0.3076650202274322,0.3076650202274322,1.0,1.0,-2.8630967140197754,0.5920578837394714,2.271038770675659,-0.0557749606668949,0.8957619667053223,0.8957619667053223,0.0,130.1782684326172,140.0,46870.765625,0.0,1973.1431884765625,1.0,280.3415832519531,283.42059326171875,294.7978515625,297.78521728515625,293.1499938964844,293.1499938964844,280.6499938964844,36038.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823193311691284,1.0,0.0,0.0,3.634206533432007,3.634230613708496,8.812771739030723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.4248046875,0.0,1515.955322265625,1895.4371337890625,0.0,3238.3125,0.9017926454544068,1.0,0.0,3.0,1.0,0.0
