time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410220,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.7962654232978821,0.2871544063091278,0.2603179216384887,298.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952209472656,0.8360880613327026,0.3345458805561065,0.3188115656375885,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.9626135230064392,0.5036201477050781,0.3522429466247558,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.8567168712615967,0.3615444898605346,0.3440832197666168,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947937011719,0.7569805383682251,0.2465817630290985,1.119444727897644,285.1954650878906,284.95001220703125,296.6744689941406,291.8230895996094,297.47369384765625,297.70751953125,285.1973571777344,1.0,0.5419750809669495,0.3091245293617248,0.3091245293617248,1.0,1.0,-2.875391721725464,0.5994583368301392,2.275933265686035,-0.051081296056509,0.9006688594818115,0.9006688594818115,0.0,132.98846435546875,143.0,45735.40625,0.0,2006.978515625,1.0,280.6417541503906,283.6402587890625,294.7821655273437,297.6943359375,293.1499938964844,293.1499938964844,280.3500061035156,35786.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715688586235046,1.0,0.0,0.0,3.641412734985352,3.6414365768432617,8.84775488430023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.181640625,0.0,1522.0400390625,1895.4371337890625,0.0,3137.526611328125,0.9032320976257324,1.0,0.0,3.0,1.0,0.0
12410280,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.7962654232978821,0.2871544063091278,0.2603179216384887,298.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952209472656,0.8360880613327026,0.3345458805561065,0.3188115656375885,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.9626135230064392,0.5036201477050781,0.3522429466247558,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.8567168712615967,0.3615444898605346,0.3440832197666168,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947937011719,0.7569805383682251,0.2465817630290985,1.119444727897644,285.1954650878906,284.95001220703125,296.6744689941406,291.8230895996094,297.47369384765625,297.70751953125,285.1973571777344,1.0,0.5419750809669495,0.3091245293617248,0.3091245293617248,1.0,1.0,-2.875391721725464,0.5994583368301392,2.275933265686035,-0.051081296056509,0.9006688594818115,0.9006688594818115,0.0,132.98846435546875,143.0,45735.40625,0.0,2006.978515625,1.0,280.6417541503906,283.6402587890625,294.7821655273437,297.6943359375,293.1499938964844,293.1499938964844,280.3500061035156,35786.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715688586235046,1.0,0.0,0.0,3.641412734985352,3.6414365768432617,8.84775488430023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.181640625,0.0,1522.0400390625,1895.4371337890625,0.0,3137.526611328125,0.9032320976257324,1.0,0.0,3.0,1.0,0.0
12410340,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7920326590538025,0.2873031198978424,0.2609690427780151,298.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8323367834091187,0.3356174528598785,0.3199653029441833,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.958756685256958,0.5062580704689026,0.3545310497283935,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8525614142417908,0.3621698319911957,0.345148503780365,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7532600164413452,0.2469104081392288,1.122647762298584,285.0258178710937,284.95001220703125,296.61346435546875,291.7999572753906,297.46026611328125,297.7079772949219,285.0243530273437,1.0,0.5453193783760071,0.3105840682983398,0.3105840682983398,1.0,1.0,-2.885451555252075,0.6062431335449219,2.2792084217071533,-0.046319231390953,0.9003318548202515,0.9003318548202515,0.0,136.286376953125,146.0,47063.48046875,0.0,2039.7620849609373,1.0,280.3578491210937,283.4453430175781,294.8453674316406,297.90826416015625,293.1499938964844,293.1499938964844,280.04998779296875,35879.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848393559455872,1.0,0.0,0.0,3.646740913391113,3.646764755249024,8.87366638835374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.7587890625,0.0,1528.645751953125,1895.4371337890625,0.0,3261.91455078125,0.9044570326805116,1.0,0.0,3.0,1.0,0.0
12410400,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7920326590538025,0.2873031198978424,0.2609690427780151,298.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8323367834091187,0.3356174528598785,0.3199653029441833,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.958756685256958,0.5062580704689026,0.3545310497283935,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8525614142417908,0.3621698319911957,0.345148503780365,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7532600164413452,0.2469104081392288,1.122647762298584,285.0258178710937,284.95001220703125,296.61346435546875,291.7999572753906,297.46026611328125,297.7079772949219,285.0243530273437,1.0,0.5453193783760071,0.3105840682983398,0.3105840682983398,1.0,1.0,-2.885451555252075,0.6062431335449219,2.2792084217071533,-0.046319231390953,0.9003318548202515,0.9003318548202515,0.0,136.286376953125,146.0,47063.48046875,0.0,2039.7620849609373,1.0,280.3578491210937,283.4453430175781,294.8453674316406,297.90826416015625,293.1499938964844,293.1499938964844,280.04998779296875,35879.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848393559455872,1.0,0.0,0.0,3.646740913391113,3.646764755249024,8.87366638835374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.7587890625,0.0,1528.645751953125,1895.4371337890625,0.0,3261.91455078125,0.9044570326805116,1.0,0.0,3.0,1.0,0.0
12410460,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7846392393112183,0.2863644957542419,0.2604302167892456,297.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8267016410827637,0.3365898132324219,0.3210647404193878,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9512853622436525,0.5077319145202637,0.3557794392108917,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8456132411956787,0.3617578148841858,0.3450901210308075,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.747026801109314,0.2464276254177093,1.1219254732131958,284.9046936035156,284.95001220703125,296.5499267578125,291.7757568359375,297.1764831542969,297.6957397460937,284.90753173828125,1.0,0.5478833317756653,0.5863504409790039,0.5863504409790039,0.6000000238418579,1.0,-2.8866963386535645,1.3233577013015747,1.5633386373519895,0.669948935508728,0.8984819054603577,0.8984819054603577,0.0,140.71376037597656,134.0,50347.00390625,0.0,2061.11865234375,1.0,280.0582275390625,283.3519897460937,294.8489074707031,298.0799865722656,293.1499938964844,293.1499938964844,280.3500061035156,36019.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017254114151,1.0,0.0,0.0,3.6460049152374254,3.646028757095337,8.870084684531321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.7392578125,0.0,1528.8724365234375,1895.4371337890625,0.0,3419.66259765625,0.9043967127799988,1.0,0.0,3.0,1.0,0.0
12410520,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7846392393112183,0.2863644957542419,0.2604302167892456,297.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8267016410827637,0.3365898132324219,0.3210647404193878,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9512853622436525,0.5077319145202637,0.3557794392108917,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8456132411956787,0.3617578148841858,0.3450901210308075,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.747026801109314,0.2464276254177093,1.1219254732131958,284.9046936035156,284.95001220703125,296.5499267578125,291.7757568359375,297.1764831542969,297.6957397460937,284.90753173828125,1.0,0.5478833317756653,0.5863504409790039,0.5863504409790039,0.6000000238418579,1.0,-2.8866963386535645,1.3233577013015747,1.5633386373519895,0.669948935508728,0.8984819054603577,0.8984819054603577,0.0,140.71376037597656,134.0,50347.00390625,0.0,2061.11865234375,1.0,280.0582275390625,283.3519897460937,294.8489074707031,298.0799865722656,293.1499938964844,293.1499938964844,280.3500061035156,36019.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017254114151,1.0,0.0,0.0,3.6460049152374254,3.646028757095337,8.870084684531321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.7392578125,0.0,1528.8724365234375,1895.4371337890625,0.0,3419.66259765625,0.9043967127799988,1.0,0.0,3.0,1.0,0.0
12410580,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169189453125,0.7911713719367981,0.2869906723499298,0.2603161036968231,297.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178039550781,0.8337052464485168,0.3376647233963012,0.3218711018562317,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195129394531,0.9614211916923524,0.5112587213516235,0.357600063085556,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181396484375,0.8524547815322876,0.3625863790512085,0.345244824886322,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159423828125,0.7527860999107361,0.2467994391918182,1.1212080717086792,285.2188720703125,284.95001220703125,296.4842529296875,291.7506103515625,296.6944885253906,297.7015991210937,285.2275085449219,1.0,0.5460325479507446,0.862116813659668,0.862116813659668,0.2000000029802322,1.0,-2.8890373706817627,2.412968158721924,0.476069301366806,1.75627863407135,0.9042966365814208,0.9042966365814208,0.0,137.08200073242188,122.0,52592.359375,0.0,2050.573974609375,1.0,280.3421630859375,283.7645874023437,294.790283203125,298.05792236328125,293.1499938964844,293.1499938964844,280.04998779296875,35746.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055047631263732,1.0,0.0,0.0,3.653766870498657,3.653790712356568,8.907891810849833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.126953125,0.0,1535.466796875,1895.4371337890625,0.0,3454.840576171875,0.905985414981842,1.0,0.0,3.0,1.0,0.0
12410640,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169189453125,0.7911713719367981,0.2869906723499298,0.2603161036968231,297.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178039550781,0.8337052464485168,0.3376647233963012,0.3218711018562317,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195129394531,0.9614211916923524,0.5112587213516235,0.357600063085556,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181396484375,0.8524547815322876,0.3625863790512085,0.345244824886322,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159423828125,0.7527860999107361,0.2467994391918182,1.1212080717086792,285.2188720703125,284.95001220703125,296.4842529296875,291.7506103515625,296.6944885253906,297.7015991210937,285.2275085449219,1.0,0.5460325479507446,0.862116813659668,0.862116813659668,0.2000000029802322,1.0,-2.8890373706817627,2.412968158721924,0.476069301366806,1.75627863407135,0.9042966365814208,0.9042966365814208,0.0,137.08200073242188,122.0,52592.359375,0.0,2050.573974609375,1.0,280.3421630859375,283.7645874023437,294.790283203125,298.05792236328125,293.1499938964844,293.1499938964844,280.04998779296875,35746.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055047631263732,1.0,0.0,0.0,3.653766870498657,3.653790712356568,8.907891810849833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.126953125,0.0,1535.466796875,1895.4371337890625,0.0,3454.840576171875,0.905985414981842,1.0,0.0,3.0,1.0,0.0
12410700,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.7990356683731079,0.2875448763370514,0.2607258856296539,297.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817932128906,0.8411518931388855,0.3382245004177093,0.3222286403179168,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18133544921875,0.9714218974113464,0.5132342576980591,0.3589411377906799,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18170166015625,0.8604916930198669,0.3632502555847168,0.3457488715648651,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822814941406,0.7597523927688599,0.2472246885299682,1.122360348701477,285.1814880371094,284.95001220703125,296.4507141113281,291.7377014160156,296.4520568847656,297.7034606933594,285.1786804199219,1.0,0.5444924235343933,1.0,1.0,0.0,1.0,-2.8935787677764893,2.8935468196868896,3.1940620829118416e-05,2.234147548675537,0.905518352985382,0.905518352985382,0.0,133.24542236328125,122.0,55458.953125,0.0,2041.8082275390625,1.0,280.0985412597656,283.7327575683594,294.85888671875,298.40020751953125,293.1499938964844,293.1499938964844,280.04998779296875,35717.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218482375144958,1.0,0.0,0.0,3.6597301959991455,3.6597542762756334,8.936993367569812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.4775390625,0.0,1541.9029541015625,1895.4371337890625,0.0,3606.205322265625,0.9072527289390564,1.0,0.0,3.0,1.0,0.0
12410760,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.8063929677009583,0.2877187430858612,0.2608813643455505,297.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.8484899401664734,0.3387571275234222,0.322583794593811,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405944824219,0.9802156090736388,0.5147247910499573,0.3600018620491028,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.8682661056518555,0.3636037409305572,0.3460526764392853,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415710449219,0.766521155834198,0.2474476099014282,1.1230127811431885,285.1407775878906,284.95001220703125,296.4167785644531,291.7246398925781,296.4180908203125,297.7029113769531,285.1386108398437,1.0,0.542420506477356,1.0,1.0,0.0,1.0,-2.896620988845825,2.8966143131256104,6.744955499016214e-06,2.236637830734253,0.9063730835914612,0.9063730835914612,0.0,129.39553833007812,110.0,55626.39453125,0.0,2027.8482666015625,1.0,280.0577697753906,283.6894836425781,294.8515625,298.435791015625,293.1499938964844,293.1499938964844,279.75,35736.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935437798500061,1.0,0.0,0.0,3.664524793624878,3.664548873901367,8.960425361692614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.794921875,0.0,1547.4114990234375,1895.4371337890625,0.0,3730.88134765625,0.9083402156829834,1.0,0.0,3.0,1.0,0.0
12410820,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8212339282035828,0.2869646251201629,0.2602105140686035,297.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8655974864959717,0.3397306501865387,0.3232032656669616,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9968788027763368,0.5163854956626892,0.3611950874328613,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8855763077735901,0.3633255660533905,0.3457670509815216,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.7815774083137512,0.2471597790718078,1.121277928352356,284.9263000488281,284.95001220703125,296.3478698730469,291.697998046875,296.3492126464844,297.6955261230469,284.9237670898437,1.0,0.5369765758514404,1.0,1.0,0.0,1.0,-2.8955745697021484,2.8955678939819336,6.740045137121342e-06,2.236048936843872,0.9043387770652772,0.9043387770652772,0.0,121.13134002685548,98.0,56761.73828125,0.0,1985.29296875,1.0,279.7580871582031,283.4609680175781,294.78875732421875,298.4833374023437,293.1499938964844,293.1499938964844,279.45001220703125,35935.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565792679786682,1.0,0.0,0.0,3.667713880538941,3.667738199234009,8.976027743301529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.8955078125,0.0,1552.4814453125,1895.4371337890625,0.0,3922.035400390625,0.9091778993606568,1.0,0.0,3.0,1.0,0.0
12410880,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8212339282035828,0.2869646251201629,0.2602105140686035,297.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8655974864959717,0.3397306501865387,0.3232032656669616,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9968788027763368,0.5163854956626892,0.3611950874328613,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8855763077735901,0.3633255660533905,0.3457670509815216,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.7815774083137512,0.2471597790718078,1.121277928352356,284.9263000488281,284.95001220703125,296.3478698730469,291.697998046875,296.3492126464844,297.6955261230469,284.9237670898437,1.0,0.5369765758514404,1.0,1.0,0.0,1.0,-2.8955745697021484,2.8955678939819336,6.740045137121342e-06,2.236048936843872,0.9043387770652772,0.9043387770652772,0.0,121.13134002685548,98.0,56761.73828125,0.0,1985.29296875,1.0,279.7580871582031,283.4609680175781,294.78875732421875,298.4833374023437,293.1499938964844,293.1499938964844,279.45001220703125,35935.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565792679786682,1.0,0.0,0.0,3.667713880538941,3.667738199234009,8.976027743301529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.8955078125,0.0,1552.4814453125,1895.4371337890625,0.0,3922.035400390625,0.9091778993606568,1.0,0.0,3.0,1.0,0.0
12410940,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69488525390625,0.8323555588722229,0.2853354513645172,0.2586906850337982,297.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944885253906,0.8806034922599792,0.340609461069107,0.3238115310668945,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.9990000128746032,0.5187268853187561,0.3484326004981994,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943359375,0.8995831608772278,0.3621376156806946,0.3446038961410522,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.7936237454414368,0.2461299747228622,1.1162878274917605,284.6940612792969,284.95001220703125,296.2779235839844,291.6708374023437,296.279296875,297.6861267089844,284.6904296875,1.0,0.5291646122932434,1.0,1.0,0.0,1.0,-2.8717706203460693,2.8717641830444336,6.630466032220284e-06,2.2180168628692627,0.8991103172302246,0.8991103172302246,0.0,114.09884643554688,86.0,57558.12890625,0.0,1911.899658203125,1.0,279.4581604003906,283.2209167480469,294.7207336425781,298.4705505371094,293.1499938964844,293.1499938964844,279.75,36209.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683998823165894,1.0,0.0,0.0,3.6609294414520255,3.660953521728516,8.942851650317607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.7685546875,0.0,1546.931884765625,1895.4371337890625,0.0,4027.099853515625,0.9078381061553956,1.0,0.0,3.0,1.0,0.0
12411000,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69488525390625,0.8323555588722229,0.2853354513645172,0.2586906850337982,297.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944885253906,0.8806034922599792,0.340609461069107,0.3238115310668945,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.9990000128746032,0.5187268853187561,0.3484326004981994,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943359375,0.8995831608772278,0.3621376156806946,0.3446038961410522,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.7936237454414368,0.2461299747228622,1.1162878274917605,284.6940612792969,284.95001220703125,296.2779235839844,291.6708374023437,296.279296875,297.6861267089844,284.6904296875,1.0,0.5291646122932434,1.0,1.0,0.0,1.0,-2.8717706203460693,2.8717641830444336,6.630466032220284e-06,2.2180168628692627,0.8991103172302246,0.8991103172302246,0.0,114.09884643554688,86.0,57558.12890625,0.0,1911.899658203125,1.0,279.4581604003906,283.2209167480469,294.7207336425781,298.4705505371094,293.1499938964844,293.1499938964844,279.75,36209.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683998823165894,1.0,0.0,0.0,3.6609294414520255,3.660953521728516,8.942851650317607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.7685546875,0.0,1546.931884765625,1895.4371337890625,0.0,4027.099853515625,0.9078381061553956,1.0,0.0,3.0,1.0,0.0
12411060,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.8476638197898865,0.2847402989864349,0.2575292289257049,297.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.900160551071167,0.3415435254573822,0.3243924975395202,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.9990000128746032,0.5263060331344604,0.3273848593235016,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.9192907214164734,0.3617012798786163,0.3436014652252197,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.8095083236694336,0.2456446290016174,1.111612319946289,284.82159423828125,284.95001220703125,296.207275390625,291.643310546875,296.20867919921875,297.6973571777344,284.82080078125,1.0,0.5193802714347839,1.0,1.0,0.0,1.0,-2.838951110839844,2.838944673538208,6.479770490841474e-06,2.1926636695861816,0.8984816670417786,0.8984816670417786,0.0,105.88500213623048,89.0,55749.2578125,0.0,1819.770751953125,1.0,279.74224853515625,283.38787841796875,294.6112365722656,298.1752319335937,293.1499938964844,293.1499938964844,280.04998779296875,36163.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581812620162964,1.0,0.0,0.0,3.654200315475464,3.654224395751953,8.910006386031455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.791015625,0.0,1539.07177734375,1895.4371337890625,0.0,3936.35693359375,0.9063312411308287,1.0,0.0,3.0,1.0,0.0
12411120,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.8476638197898865,0.2847402989864349,0.2575292289257049,297.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.900160551071167,0.3415435254573822,0.3243924975395202,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.9990000128746032,0.5263060331344604,0.3273848593235016,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.9192907214164734,0.3617012798786163,0.3436014652252197,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.8095083236694336,0.2456446290016174,1.111612319946289,284.82159423828125,284.95001220703125,296.207275390625,291.643310546875,296.20867919921875,297.6973571777344,284.82080078125,1.0,0.5193802714347839,1.0,1.0,0.0,1.0,-2.838951110839844,2.838944673538208,6.479770490841474e-06,2.1926636695861816,0.8984816670417786,0.8984816670417786,0.0,105.88500213623048,89.0,55749.2578125,0.0,1819.770751953125,1.0,279.74224853515625,283.38787841796875,294.6112365722656,298.1752319335937,293.1499938964844,293.1499938964844,280.04998779296875,36163.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581812620162964,1.0,0.0,0.0,3.654200315475464,3.654224395751953,8.910006386031455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.791015625,0.0,1539.07177734375,1895.4371337890625,0.0,3936.35693359375,0.9063312411308287,1.0,0.0,3.0,1.0,0.0
12411180,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8612884283065796,0.2852897047996521,0.2576314806938171,297.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.916968047618866,0.3425778448581695,0.3251539170742035,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.5374442338943481,0.3118520379066467,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9370246529579164,0.362355500459671,0.3438035547733307,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8223075270652771,0.2462409883737564,1.1122430562973022,284.9798278808594,284.95001220703125,296.13629150390625,291.61553955078125,296.1376953125,297.7186889648437,284.9801330566406,1.0,0.5139540433883667,1.0,1.0,0.0,1.0,-2.8222975730896,2.822291135787964,6.40341977486969e-06,2.17954969406128,0.900203287601471,0.900203287601471,0.0,100.38180541992188,92.0,54113.41796875,0.0,1767.3687744140625,1.0,280.04180908203125,283.5804748535156,294.56817626953125,298.0076904296875,293.1499938964844,293.1499938964844,279.75,36017.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458793997764589,1.0,0.0,0.0,3.6529598236083984,3.6529836654663086,8.903957109396288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.23583984375,0.0,1536.5911865234375,1895.4371337890625,0.0,3825.765869140625,0.905963122844696,1.0,0.0,3.0,1.0,0.0
12411240,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8612884283065796,0.2852897047996521,0.2576314806938171,297.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.916968047618866,0.3425778448581695,0.3251539170742035,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.5374442338943481,0.3118520379066467,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9370246529579164,0.362355500459671,0.3438035547733307,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8223075270652771,0.2462409883737564,1.1122430562973022,284.9798278808594,284.95001220703125,296.13629150390625,291.61553955078125,296.1376953125,297.7186889648437,284.9801330566406,1.0,0.5139540433883667,1.0,1.0,0.0,1.0,-2.8222975730896,2.822291135787964,6.40341977486969e-06,2.17954969406128,0.900203287601471,0.900203287601471,0.0,100.38180541992188,92.0,54113.41796875,0.0,1767.3687744140625,1.0,280.04180908203125,283.5804748535156,294.56817626953125,298.0076904296875,293.1499938964844,293.1499938964844,279.75,36017.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458793997764589,1.0,0.0,0.0,3.6529598236083984,3.6529836654663086,8.903957109396288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.23583984375,0.0,1536.5911865234375,1895.4371337890625,0.0,3825.765869140625,0.905963122844696,1.0,0.0,3.0,1.0,0.0
12411300,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.8664198517799377,0.2853139638900757,0.2577966451644897,297.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.9235720038414,0.3430826961994171,0.3255805075168609,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.9990000128746032,0.5426329374313354,0.3065185248851776,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.9434961676597596,0.3625167310237884,0.3440650701522827,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.8270567655563354,0.2465161830186844,1.1136469841003418,284.8417358398437,284.95001220703125,296.1007995605469,291.6015930175781,296.1022033691406,297.73016357421875,284.83160400390625,1.0,0.5123836398124695,1.0,1.0,0.0,1.0,-2.8185977935791016,2.818591356277466,6.386638233379927e-06,2.1766908168792725,0.8981691002845764,0.8981691002845764,0.0,98.62710571289062,92.0,55045.4375,0.0,1753.2470703125,1.0,279.7985534667969,283.42059326171875,294.6192626953125,298.2113952636719,293.1499938964844,293.1499938964844,279.75,36095.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951081156730652,1.0,0.0,0.0,3.651309967041016,3.651334047317505,8.895917176232615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.5693359375,0.0,1535.3402099609375,1895.4371337890625,0.0,3872.696533203125,0.905592679977417,1.0,0.0,3.0,1.0,0.0
12411360,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.869070291519165,0.2849392592906952,0.2575648128986358,297.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.92765474319458,0.3435542285442352,0.3260010778903961,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802429199219,0.9990000128746032,0.5470349788665771,0.3034585416316986,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.9469650387763976,0.3623045682907104,0.3439714014530182,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.8297197222709656,0.2465198040008545,1.1139997243881226,284.7802734375,284.95001220703125,296.0653686523437,291.5876770019531,296.0667724609375,297.7380676269531,284.7779235839844,1.0,0.5113402009010315,1.0,1.0,0.0,1.0,-2.815457344055176,2.81545090675354,6.372461939463392e-06,2.1742873191833496,0.8963745832443237,0.8963745832443237,0.0,97.5961685180664,95.0,55045.55859375,0.0,1743.489013671875,1.0,279.7577209472656,283.3686218261719,294.6088256835937,298.17022705078125,293.1499938964844,293.1499938964844,280.04998779296875,36187.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953709602355957,1.0,0.0,0.0,3.646981000900269,3.647005081176758,8.874835089045519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.12646484375,0.0,1531.2138671875,1895.4371337890625,0.0,3896.31884765625,0.90471613407135,1.0,0.0,3.0,1.0,0.0
12411420,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8717823624610901,0.2850445508956909,0.2573561072349548,297.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.932288408279419,0.3445539772510528,0.3268862664699554,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.9990000128746032,0.5556027293205261,0.3004132807254791,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9504656195640564,0.3625434935092926,0.3439261019229889,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8325513601303101,0.2469395250082016,1.1149688959121704,284.940185546875,284.95001220703125,295.99481201171875,291.5599060058594,295.9962158203125,297.75164794921875,284.94110107421875,1.0,0.5105770230293274,1.0,1.0,0.0,1.0,-2.8137125968933105,2.813706159591675,6.364514320011949e-06,2.1729161739349365,0.897531270980835,0.897531270980835,0.0,96.6287078857422,113.0,53651.421875,0.0,1736.1873779296875,1.0,280.0421447753906,283.5587463378906,294.5289306640625,297.9463195800781,293.1499938964844,293.1499938964844,280.3500061035156,36062.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443026781082152,1.0,0.0,0.0,3.6437933444976807,3.643817186355591,8.859327067511913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.1787109375,0.0,1526.741455078125,1895.4371337890625,0.0,3811.494140625,0.9039448499679564,1.0,0.0,3.0,1.0,0.0
12411480,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8717823624610901,0.2850445508956909,0.2573561072349548,297.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.932288408279419,0.3445539772510528,0.3268862664699554,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.9990000128746032,0.5556027293205261,0.3004132807254791,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.9504656195640564,0.3625434935092926,0.3439261019229889,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8325513601303101,0.2469395250082016,1.1149688959121704,284.940185546875,284.95001220703125,295.99481201171875,291.5599060058594,295.9962158203125,297.75164794921875,284.94110107421875,1.0,0.5105770230293274,1.0,1.0,0.0,1.0,-2.8137125968933105,2.813706159591675,6.364514320011949e-06,2.1729161739349365,0.897531270980835,0.897531270980835,0.0,96.6287078857422,113.0,53651.421875,0.0,1736.1873779296875,1.0,280.0421447753906,283.5587463378906,294.5289306640625,297.9463195800781,293.1499938964844,293.1499938964844,280.3500061035156,36062.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443026781082152,1.0,0.0,0.0,3.6437933444976807,3.643817186355591,8.859327067511913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.1787109375,0.0,1526.741455078125,1895.4371337890625,0.0,3811.494140625,0.9039448499679564,1.0,0.0,3.0,1.0,0.0
12411540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8625659346580505,0.286049872636795,0.2582079172134399,297.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.9208613634109496,0.345634400844574,0.3280098140239715,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.9990000128746032,0.5629568099975586,0.3111523389816284,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.9390214681625366,0.3636902868747711,0.3449365794658661,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.8246116638183594,0.2480309605598449,1.1197632551193235,285.1363220214844,284.95001220703125,295.925048828125,291.5323486328125,295.9264221191406,297.7611694335937,285.13848876953125,1.0,0.5168011784553528,1.0,1.0,0.0,1.0,-2.835940361022949,2.8359336853027344,6.464978014264489e-06,2.189859628677368,0.901584804058075,0.901584804058075,0.0,100.6685562133789,131.0,52512.62890625,0.0,1789.8760986328125,1.0,280.3417358398437,283.777587890625,294.494873046875,297.8213806152344,293.1499938964844,293.1499938964844,280.04998779296875,35844.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340609908103944,1.0,0.0,0.0,3.648771047592163,3.648795127868652,8.88354918515688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.94921875,0.0,1530.6416015625,1895.4371337890625,0.0,3718.30712890625,0.9049166440963744,1.0,0.0,3.0,1.0,0.0
12411600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8625659346580505,0.286049872636795,0.2582079172134399,297.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.9208613634109496,0.345634400844574,0.3280098140239715,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.9990000128746032,0.5629568099975586,0.3111523389816284,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.9390214681625366,0.3636902868747711,0.3449365794658661,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.8246116638183594,0.2480309605598449,1.1197632551193235,285.1363220214844,284.95001220703125,295.925048828125,291.5323486328125,295.9264221191406,297.7611694335937,285.13848876953125,1.0,0.5168011784553528,1.0,1.0,0.0,1.0,-2.835940361022949,2.8359336853027344,6.464978014264489e-06,2.189859628677368,0.901584804058075,0.901584804058075,0.0,100.6685562133789,131.0,52512.62890625,0.0,1789.8760986328125,1.0,280.3417358398437,283.777587890625,294.494873046875,297.8213806152344,293.1499938964844,293.1499938964844,280.04998779296875,35844.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340609908103944,1.0,0.0,0.0,3.648771047592163,3.648795127868652,8.88354918515688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.94921875,0.0,1530.6416015625,1895.4371337890625,0.0,3718.30712890625,0.9049166440963744,1.0,0.0,3.0,1.0,0.0
12411660,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8435524106025696,0.2860473990440368,0.2588351368904114,297.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8984974026679993,0.3466416001319885,0.3292705416679382,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9990000128746032,0.5652300119400024,0.3341008126735687,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9145027995109558,0.3640723526477813,0.3459019660949707,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8071222901344299,0.2484740912914276,1.1244205236434937,284.9793395996094,284.95001220703125,295.8564147949219,291.50518798828125,295.8577575683594,297.74932861328125,284.9790344238281,1.0,0.5275667309761047,1.0,1.0,0.0,1.0,-2.87254285812378,2.8725361824035645,6.63317268845276e-06,2.218228816986084,0.9006906747817993,0.9006906747817993,0.0,109.31501770019533,149.0,54020.17578125,0.0,1889.756103515625,1.0,280.05780029296875,283.5949401855469,294.54327392578125,298.026123046875,293.1499938964844,293.1499938964844,279.75,35942.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454210996627808,1.0,0.0,0.0,3.651677846908569,3.6517019271850586,8.897709449229296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.72607421875,0.0,1534.6038818359375,1895.4371337890625,0.0,3821.619873046875,0.9056066274642944,1.0,0.0,3.0,1.0,0.0
12411720,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8435524106025696,0.2860473990440368,0.2588351368904114,297.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8984974026679993,0.3466416001319885,0.3292705416679382,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9990000128746032,0.5652300119400024,0.3341008126735687,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9145027995109558,0.3640723526477813,0.3459019660949707,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8071222901344299,0.2484740912914276,1.1244205236434937,284.9793395996094,284.95001220703125,295.8564147949219,291.50518798828125,295.8577575683594,297.74932861328125,284.9790344238281,1.0,0.5275667309761047,1.0,1.0,0.0,1.0,-2.87254285812378,2.8725361824035645,6.63317268845276e-06,2.218228816986084,0.9006906747817993,0.9006906747817993,0.0,109.31501770019533,149.0,54020.17578125,0.0,1889.756103515625,1.0,280.05780029296875,283.5949401855469,294.54327392578125,298.026123046875,293.1499938964844,293.1499938964844,279.75,35942.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454210996627808,1.0,0.0,0.0,3.651677846908569,3.6517019271850586,8.897709449229296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.72607421875,0.0,1534.6038818359375,1895.4371337890625,0.0,3821.619873046875,0.9056066274642944,1.0,0.0,3.0,1.0,0.0
12411780,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.8193970918655396,0.2849434912204742,0.258454829454422,297.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.8720421195030212,0.3475350141525268,0.3305640816688537,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.9990000128746032,0.5617854595184326,0.3661067485809326,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.8855783343315125,0.3633898794651031,0.3458997905254364,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.7822716236114502,0.2478034645318985,1.1246213912963867,284.8124389648437,284.95001220703125,295.789306640625,291.4786071777344,295.79058837890625,297.7135925292969,284.8123779296875,1.0,0.5409548878669739,1.0,1.0,0.0,1.0,-2.9123480319976807,2.9123411178588867,6.818672773079015e-06,2.249140739440918,0.8974412679672241,0.8974412679672241,0.0,121.83332061767578,152.0,55604.02734375,0.0,2016.58642578125,1.0,279.7582397460937,283.4026184082031,294.5293273925781,298.1253356933594,293.1499938964844,293.1499938964844,280.04998779296875,36120.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958309292793274,1.0,0.0,0.0,3.647756814956665,3.647780656814575,8.878611197360442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.93310546875,0.0,1531.5780029296875,1895.4371337890625,0.0,3937.500244140625,0.9048472046852112,1.0,0.0,3.0,1.0,0.0
12411840,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.8193970918655396,0.2849434912204742,0.258454829454422,297.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.8720421195030212,0.3475350141525268,0.3305640816688537,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.9990000128746032,0.5617854595184326,0.3661067485809326,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.8855783343315125,0.3633898794651031,0.3458997905254364,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.7822716236114502,0.2478034645318985,1.1246213912963867,284.8124389648437,284.95001220703125,295.789306640625,291.4786071777344,295.79058837890625,297.7135925292969,284.8123779296875,1.0,0.5409548878669739,1.0,1.0,0.0,1.0,-2.9123480319976807,2.9123411178588867,6.818672773079015e-06,2.249140739440918,0.8974412679672241,0.8974412679672241,0.0,121.83332061767578,152.0,55604.02734375,0.0,2016.58642578125,1.0,279.7582397460937,283.4026184082031,294.5293273925781,298.1253356933594,293.1499938964844,293.1499938964844,280.04998779296875,36120.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958309292793274,1.0,0.0,0.0,3.647756814956665,3.647780656814575,8.878611197360442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.93310546875,0.0,1531.5780029296875,1895.4371337890625,0.0,3937.500244140625,0.9048472046852112,1.0,0.0,3.0,1.0,0.0
12411900,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8097233772277832,0.2846299111843109,0.2581612765789032,297.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8621747493743896,0.3479887545108795,0.3311691284179687,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9990000128746032,0.5592046976089478,0.3794898986816406,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8747063875198364,0.3632186651229858,0.3457595407962799,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7725394368171692,0.247447982430458,1.1235560178756714,284.9485778808594,284.95001220703125,295.75640869140625,291.465576171875,295.7576599121094,297.69403076171875,284.9578857421875,1.0,0.5460922718048096,1.0,1.0,0.0,1.0,-2.927372694015503,2.927365779876709,6.889735232107341e-06,2.2609753608703613,0.8987306952476501,0.8987306952476501,0.0,127.31717681884766,152.0,54627.703125,0.0,2069.09619140625,1.0,280.0013122558594,283.56268310546875,294.4529724121094,297.8942565917969,293.1499938964844,293.1499938964844,280.04998779296875,36050.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953706920146942,1.0,0.0,0.0,3.6466567516326895,3.6466805934906006,8.873257115737943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.12939453125,0.0,1529.826171875,1895.4371337890625,0.0,3896.294921875,0.9046076536178588,1.0,0.0,3.0,1.0,0.0
12411960,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8021389245986938,0.2847000062465668,0.2582443356513977,297.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8547595739364624,0.3484709560871124,0.3317720293998718,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.557202160358429,0.3897443413734436,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8666487336158752,0.363407552242279,0.3459616005420685,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7652444839477539,0.2473371177911758,1.1233667135238647,285.0048522949219,284.95001220703125,295.7240295410156,291.4527587890625,295.7252502441406,297.6736145019531,285.0067443847656,1.0,0.5506026744842529,1.0,1.0,0.0,1.0,-2.940560817718506,2.940553665161133,6.952318926778389e-06,2.2713212966918945,0.8997065424919128,0.8997065424919128,0.0,131.92274475097656,155.0,54570.859375,0.0,2114.55712890625,1.0,280.0422668457031,283.61407470703125,294.4370422363281,297.90557861328125,293.1499938964844,293.1499938964844,280.3500061035156,35969.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516457319259644,1.0,0.0,0.0,3.6479783058166495,3.64800238609314,8.87969008545042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.03515625,0.0,1530.696044921875,1895.4371337890625,0.0,3877.776123046875,0.9048195481300354,1.0,0.0,3.0,1.0,0.0
12412020,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861572265625,0.7881399989128113,0.2853592932224273,0.2589955329895019,297.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863098144531,0.8410618305206299,0.3494806289672851,0.3330436944961548,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865539550781,0.9859634041786194,0.557232141494751,0.389917254447937,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.8521613478660583,0.3643250167369842,0.3469898700714111,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.7522029876708984,0.2475979775190353,1.1253666877746582,285.1864318847656,284.95001220703125,295.6609802246094,291.42779541015625,295.66217041015625,297.6586608886719,285.1877746582031,1.0,0.5572099685668945,1.0,1.0,0.0,1.0,-2.949963331222534,2.94995641708374,6.995222975092474e-06,2.27787446975708,0.9043874740600586,0.9043874740600586,0.0,140.80723571777344,158.0,53268.84375,0.0,2173.09375,1.0,280.3417663574219,283.82012939453125,294.397705078125,297.7746276855469,293.1499938964844,293.1499938964844,280.04998779296875,35761.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943004310131073,1.0,0.0,0.0,3.6563241481781006,3.65634822845459,8.920366667553026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.51025390625,0.0,1538.4249267578125,1895.4371337890625,0.0,3799.7265625,0.9065443277359008,1.0,0.0,3.0,1.0,0.0
