time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412080,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861572265625,0.7881399989128113,0.2853592932224273,0.2589955329895019,297.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863098144531,0.8410618305206299,0.3494806289672851,0.3330436944961548,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865539550781,0.9859634041786194,0.557232141494751,0.389917254447937,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.8521613478660583,0.3643250167369842,0.3469898700714111,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.7522029876708984,0.2475979775190353,1.1253666877746582,285.1864318847656,284.95001220703125,295.6609802246094,291.42779541015625,295.66217041015625,297.6586608886719,285.1877746582031,1.0,0.5572099685668945,1.0,1.0,0.0,1.0,-2.949963331222534,2.94995641708374,6.995222975092474e-06,2.27787446975708,0.9043874740600586,0.9043874740600586,0.0,140.80723571777344,158.0,53268.84375,0.0,2173.09375,1.0,280.3417663574219,283.82012939453125,294.397705078125,297.7746276855469,293.1499938964844,293.1499938964844,280.04998779296875,35761.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943004310131073,1.0,0.0,0.0,3.6563241481781006,3.65634822845459,8.920366667553026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.51025390625,0.0,1538.4249267578125,1895.4371337890625,0.0,3799.7265625,0.9065443277359008,1.0,0.0,3.0,1.0,0.0
12412140,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.777424156665802,0.284978985786438,0.2593016028404236,297.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8311973810195923,0.3504112958908081,0.3342330455780029,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9749144911766052,0.5585843324661255,0.3911525011062622,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8415239453315735,0.3643862605094909,0.3476761281490326,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7427306771278381,0.2474223673343658,1.126957654953003,285.0009460449219,284.95001220703125,295.6005249023437,291.4039001464844,295.6016540527344,297.64703369140625,284.9989013671875,1.0,0.5618680715560913,1.0,1.0,0.0,1.0,-2.952866077423096,2.9528591632843018,7.011549769231351e-06,2.2812273502349854,0.9036068320274352,0.9036068320274352,0.0,148.13595581054688,146.0,54450.5859375,0.0,2217.3466796875,1.0,280.0577392578125,283.61553955078125,294.4389038085937,297.9560241699219,293.1499938964844,293.1499938964844,279.75,35886.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536694884300232,1.0,0.0,0.0,3.6614503860473633,3.661474466323853,8.945395961745817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.1201171875,0.0,1545.091064453125,1895.4371337890625,0.0,3895.959228515625,0.9077487587928772,1.0,0.0,3.0,1.0,0.0
12412200,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.777424156665802,0.284978985786438,0.2593016028404236,297.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8311973810195923,0.3504112958908081,0.3342330455780029,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9749144911766052,0.5585843324661255,0.3911525011062622,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8415239453315735,0.3643862605094909,0.3476761281490326,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7427306771278381,0.2474223673343658,1.126957654953003,285.0009460449219,284.95001220703125,295.6005249023437,291.4039001464844,295.6016540527344,297.64703369140625,284.9989013671875,1.0,0.5618680715560913,1.0,1.0,0.0,1.0,-2.952866077423096,2.9528591632843018,7.011549769231351e-06,2.2812273502349854,0.9036068320274352,0.9036068320274352,0.0,148.13595581054688,146.0,54450.5859375,0.0,2217.3466796875,1.0,280.0577392578125,283.61553955078125,294.4389038085937,297.9560241699219,293.1499938964844,293.1499938964844,279.75,35886.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536694884300232,1.0,0.0,0.0,3.6614503860473633,3.661474466323853,8.945395961745817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.1201171875,0.0,1545.091064453125,1895.4371337890625,0.0,3895.959228515625,0.9077487587928772,1.0,0.0,3.0,1.0,0.0
12412260,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.7762373089790344,0.2834592163562774,0.2581391334533691,297.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.8318111896514893,0.3512328565120697,0.3350290954113006,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.9753162264823914,0.5591652393341064,0.3916724920272827,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79071044921875,0.8409311771392822,0.3633268475532532,0.3469032049179077,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.7419984936714172,0.246458038687706,1.123427152633667,284.7904968261719,284.95001220703125,295.5430603027344,291.3812866210937,295.54412841796875,297.6275329589844,284.7881774902344,1.0,0.5606598258018494,1.0,1.0,0.0,1.0,-2.9478886127471924,2.94788146018982,6.988310815359e-06,2.277547597885132,0.8997856378555298,0.8997856378555298,0.0,147.95053100585938,134.0,55544.12890625,0.0,2207.69970703125,1.0,279.7581481933594,283.3909606933594,294.42169189453125,298.024169921875,293.1499938964844,293.1499938964844,279.45001220703125,36112.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964444100856781,1.0,0.0,0.0,3.658070802688599,3.658095121383667,8.928890906645393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.9267578125,0.0,1543.0089111328125,1895.4371337890625,0.0,3992.100830078125,0.9071393609046936,1.0,0.0,3.0,1.0,0.0
12412320,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.7762373089790344,0.2834592163562774,0.2581391334533691,297.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.8318111896514893,0.3512328565120697,0.3350290954113006,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.9753162264823914,0.5591652393341064,0.3916724920272827,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79071044921875,0.8409311771392822,0.3633268475532532,0.3469032049179077,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.7419984936714172,0.246458038687706,1.123427152633667,284.7904968261719,284.95001220703125,295.5430603027344,291.3812866210937,295.54412841796875,297.6275329589844,284.7881774902344,1.0,0.5606598258018494,1.0,1.0,0.0,1.0,-2.9478886127471924,2.94788146018982,6.988310815359e-06,2.277547597885132,0.8997856378555298,0.8997856378555298,0.0,147.95053100585938,134.0,55544.12890625,0.0,2207.69970703125,1.0,279.7581481933594,283.3909606933594,294.42169189453125,298.024169921875,293.1499938964844,293.1499938964844,279.45001220703125,36112.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964444100856781,1.0,0.0,0.0,3.658070802688599,3.658095121383667,8.928890906645393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.9267578125,0.0,1543.0089111328125,1895.4371337890625,0.0,3992.100830078125,0.9071393609046936,1.0,0.0,3.0,1.0,0.0
12412380,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.57940673828125,0.7808794975280762,0.2815028727054596,0.2563008964061737,297.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5790710449219,0.8386813402175903,0.3519878685474396,0.3355828523635864,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.9826017022132874,0.5593128800392151,0.3917132914066314,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5790100097656,0.846298336982727,0.361683577299118,0.3453015685081482,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57965087890625,0.7463775873184204,0.2450390756130218,1.1167035102844238,284.57879638671875,284.95001220703125,295.4888916015625,291.360107421875,295.4898986816406,297.6048583984375,284.5765686035156,1.0,0.5560637712478638,1.0,1.0,0.0,1.0,-2.936391115188598,2.9363842010498047,6.934071279829368e-06,2.2687370777130127,0.8931238055229187,0.8931238055229187,0.0,143.15399169921875,122.0,56505.98046875,0.0,2163.663330078125,1.0,279.458251953125,283.1675720214844,294.3923645019531,298.0589904785156,293.1499938964844,293.1499938964844,279.75,36392.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973095178604126,1.0,0.0,0.0,3.6443278789520255,3.644351959228516,8.861927085490606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.5595703125,0.0,1529.797607421875,1895.4371337890625,0.0,4068.419677734375,0.9042554497718812,1.0,0.0,3.0,1.0,0.0
12412440,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.57940673828125,0.7808794975280762,0.2815028727054596,0.2563008964061737,297.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5790710449219,0.8386813402175903,0.3519878685474396,0.3355828523635864,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.9826017022132874,0.5593128800392151,0.3917132914066314,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5790100097656,0.846298336982727,0.361683577299118,0.3453015685081482,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57965087890625,0.7463775873184204,0.2450390756130218,1.1167035102844238,284.57879638671875,284.95001220703125,295.4888916015625,291.360107421875,295.4898986816406,297.6048583984375,284.5765686035156,1.0,0.5560637712478638,1.0,1.0,0.0,1.0,-2.936391115188598,2.9363842010498047,6.934071279829368e-06,2.2687370777130127,0.8931238055229187,0.8931238055229187,0.0,143.15399169921875,122.0,56505.98046875,0.0,2163.663330078125,1.0,279.458251953125,283.1675720214844,294.3923645019531,298.0589904785156,293.1499938964844,293.1499938964844,279.75,36392.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973095178604126,1.0,0.0,0.0,3.6443278789520255,3.644351959228516,8.861927085490606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.5595703125,0.0,1529.797607421875,1895.4371337890625,0.0,4068.419677734375,0.9042554497718812,1.0,0.0,3.0,1.0,0.0
12412500,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.7854272723197937,0.2809281647205353,0.2554140985012054,297.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944885253906,0.8442975878715515,0.3523883819580078,0.3358059525489807,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962890625,0.9883317947387696,0.5599936246871948,0.3918091356754303,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946105957031,0.8512102365493774,0.3611565828323364,0.3444610238075256,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69219970703125,0.7504804134368896,0.2445242702960968,1.1130634546279907,284.6954345703125,284.95001220703125,295.4631652832031,291.35009765625,295.4641418457031,297.59930419921875,284.70330810546875,1.0,0.5529635548591614,1.0,1.0,0.0,1.0,-2.9303178787231445,2.9303109645843506,6.905291684233816e-06,2.263989448547364,0.8925253748893738,0.8925253748893738,0.0,139.46607971191406,122.0,55262.79296875,0.0,2134.76904296875,1.0,279.7011413574219,283.3150634765625,294.3174133300781,297.80743408203125,293.1499938964844,293.1499938964844,279.75,36364.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966382622718811,1.0,0.0,0.0,3.63705325126648,3.6370770931243896,8.826582416077144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.99365234375,0.0,1521.529541015625,1895.4371337890625,0.0,4009.272705078125,0.9026700854301452,1.0,0.0,3.0,1.0,0.0
12412560,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.7926912307739258,0.2808288335800171,0.2549811005592346,297.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.8522410988807678,0.3528272807598114,0.3360233306884765,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.9960673451423644,0.5613114833831787,0.392414927482605,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391967773437,0.8588060736656189,0.3610609769821167,0.3440214097499847,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.7569333910942078,0.2443406730890274,1.1107479333877563,284.7392883300781,284.95001220703125,295.4384155273437,291.3405456542969,295.4393615722656,297.59979248046875,284.7403259277344,1.0,0.549674391746521,1.0,1.0,0.0,1.0,-2.927469253540039,2.927462339401245,6.891729299240978e-06,2.261725664138794,0.8916036486625671,0.8916036486625671,0.0,134.7699737548828,110.0,55001.35546875,0.0,2106.447998046875,1.0,279.7422180175781,283.3591003417969,294.3044738769531,297.8055725097656,293.1499938964844,293.1499938964844,280.04998779296875,36317.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622608423233032,1.0,0.0,0.0,3.6316843032836914,3.6317081451416016,8.800543014331197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.72265625,0.0,1515.246826171875,1895.4371337890625,0.0,3972.71337890625,0.9014111757278442,1.0,0.0,3.0,1.0,0.0
12412620,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8077680468559265,0.2813111245632171,0.2549208998680115,297.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8683791756629944,0.3537724018096924,0.3365719318389892,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.5667582750320435,0.3774625957012176,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8747639060020447,0.3615815937519073,0.3439793288707733,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7706407308578491,0.2445837706327438,1.1094223260879517,284.9098205566406,284.95001220703125,295.3919982910156,291.32275390625,295.3928527832031,297.6197204589844,284.9098205566406,1.0,0.5418821573257446,1.0,1.0,0.0,1.0,-2.910787343978882,2.910780429840088,6.811200364609249e-06,2.247861862182617,0.8925329446792603,0.8925329446792603,0.0,125.90799713134766,98.0,53383.84375,0.0,2032.5465087890625,1.0,280.04156494140625,283.5591125488281,294.27606201171875,297.6649475097656,293.1499938964844,293.1499938964844,280.3500061035156,36141.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502815008163452,1.0,0.0,0.0,3.625889778137207,3.625913619995117,8.77248169217637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.05615234375,0.0,1507.56103515625,1895.4371337890625,0.0,3865.497802734375,0.89999920129776,1.0,0.0,3.0,1.0,0.0
12412680,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8077680468559265,0.2813111245632171,0.2549208998680115,297.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8683791756629944,0.3537724018096924,0.3365719318389892,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.5667582750320435,0.3774625957012176,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8747639060020447,0.3615815937519073,0.3439793288707733,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7706407308578491,0.2445837706327438,1.1094223260879517,284.9098205566406,284.95001220703125,295.3919982910156,291.32275390625,295.3928527832031,297.6197204589844,284.9098205566406,1.0,0.5418821573257446,1.0,1.0,0.0,1.0,-2.910787343978882,2.910780429840088,6.811200364609249e-06,2.247861862182617,0.8925329446792603,0.8925329446792603,0.0,125.90799713134766,98.0,53383.84375,0.0,2032.5465087890625,1.0,280.04156494140625,283.5591125488281,294.27606201171875,297.6649475097656,293.1499938964844,293.1499938964844,280.3500061035156,36141.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502815008163452,1.0,0.0,0.0,3.625889778137207,3.625913619995117,8.77248169217637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.05615234375,0.0,1507.56103515625,1895.4371337890625,0.0,3865.497802734375,0.89999920129776,1.0,0.0,3.0,1.0,0.0
12412740,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.8244381546974182,0.2822362184524536,0.2553611397743225,297.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.8874454498291016,0.3547730445861816,0.3371820747852325,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.9990000128746032,0.5773913264274597,0.3546901643276214,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.8940450549125671,0.3626342415809631,0.3445445299148559,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.7875080108642578,0.2454201728105545,1.1110002994537354,285.06903076171875,284.95001220703125,295.3500061035156,291.3069763183594,295.35076904296875,297.6605224609375,285.06890869140625,1.0,0.5325973033905029,1.0,1.0,0.0,1.0,-2.884928703308105,2.8849217891693115,6.6933698690263554e-06,2.2290730476379395,0.895481288433075,0.895481288433075,0.0,116.8015594482422,101.0,51752.51953125,0.0,1946.494384765625,1.0,280.3415832519531,283.75,294.2596130371094,297.544189453125,293.1499938964844,293.1499938964844,280.6499938964844,35938.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93849378824234,1.0,0.0,0.0,3.6276285648345934,3.627652168273926,8.780897360338713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.5244140625,0.0,1507.962158203125,1895.4371337890625,0.0,3758.740478515625,0.9002484083175659,1.0,0.0,3.0,1.0,0.0
12412800,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.8244381546974182,0.2822362184524536,0.2553611397743225,297.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.8874454498291016,0.3547730445861816,0.3371820747852325,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.9990000128746032,0.5773913264274597,0.3546901643276214,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.8940450549125671,0.3626342415809631,0.3445445299148559,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.7875080108642578,0.2454201728105545,1.1110002994537354,285.06903076171875,284.95001220703125,295.3500061035156,291.3069763183594,295.35076904296875,297.6605224609375,285.06890869140625,1.0,0.5325973033905029,1.0,1.0,0.0,1.0,-2.884928703308105,2.8849217891693115,6.6933698690263554e-06,2.2290730476379395,0.895481288433075,0.895481288433075,0.0,116.8015594482422,101.0,51752.51953125,0.0,1946.494384765625,1.0,280.3415832519531,283.75,294.2596130371094,297.544189453125,293.1499938964844,293.1499938964844,280.6499938964844,35938.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93849378824234,1.0,0.0,0.0,3.6276285648345934,3.627652168273926,8.780897360338713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.5244140625,0.0,1507.962158203125,1895.4371337890625,0.0,3758.740478515625,0.9002484083175659,1.0,0.0,3.0,1.0,0.0
12412860,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23553466796875,0.8372052311897278,0.2834736108779907,0.256196528673172,297.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23565673828125,0.9022977352142334,0.3558169305324554,0.3379406929016113,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9990000128746032,0.5902574062347412,0.3387123644351959,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23565673828125,0.909499168395996,0.3640409708023071,0.3455733954906463,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8012155890464783,0.2468379586935043,1.115680694580078,285.2357482910156,284.95001220703125,295.3151550292969,291.29443359375,295.3157653808594,297.6968688964844,285.2364196777344,1.0,0.5278881788253784,1.0,1.0,0.0,1.0,-2.8744800090789795,2.8744733333587646,6.644345376116689e-06,2.2207186222076416,0.9006728529930115,0.9006728529930115,0.0,110.95851135253906,104.0,50316.23828125,-0.0,1900.894775390625,1.0,280.6416015625,283.9454650878906,294.2475891113281,297.4366760253906,293.1499938964844,293.1499938964844,280.3500061035156,35713.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926746129989624,1.0,0.0,0.0,3.637631416320801,3.637655258178711,8.829389344100491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.5205078125,0.0,1517.3179931640625,1895.4371337890625,0.0,3651.28076171875,0.9023314118385316,1.0,0.0,3.0,1.0,0.0
12412920,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23553466796875,0.8372052311897278,0.2834736108779907,0.256196528673172,297.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23565673828125,0.9022977352142334,0.3558169305324554,0.3379406929016113,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9990000128746032,0.5902574062347412,0.3387123644351959,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23565673828125,0.909499168395996,0.3640409708023071,0.3455733954906463,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8012155890464783,0.2468379586935043,1.115680694580078,285.2357482910156,284.95001220703125,295.3151550292969,291.29443359375,295.3157653808594,297.6968688964844,285.2364196777344,1.0,0.5278881788253784,1.0,1.0,0.0,1.0,-2.8744800090789795,2.8744733333587646,6.644345376116689e-06,2.2207186222076416,0.9006728529930115,0.9006728529930115,0.0,110.95851135253906,104.0,50316.23828125,-0.0,1900.894775390625,1.0,280.6416015625,283.9454650878906,294.2475891113281,297.4366760253906,293.1499938964844,293.1499938964844,280.3500061035156,35713.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926746129989624,1.0,0.0,0.0,3.637631416320801,3.637655258178711,8.829389344100491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.5205078125,0.0,1517.3179931640625,1895.4371337890625,0.0,3651.28076171875,0.9023314118385316,1.0,0.0,3.0,1.0,0.0
12412980,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.843928337097168,0.2834953665733337,0.2565090954303741,297.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9109300971031188,0.3567700982093811,0.3387672007083893,297.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.9990000128746032,0.6007070541381836,0.3306342363357544,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.918447732925415,0.3644049167633056,0.3461870551109314,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8088927268981934,0.2476494312286377,1.1200695037841797,285.047119140625,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.7244873046875,285.045166015625,1.0,0.5259570479393005,1.0,1.0,0.0,1.0,-2.872150421142578,2.872143745422364,6.633492830587784e-06,2.2188799381256104,0.9004771113395691,0.9004771113395691,0.0,108.21775817871094,107.0,51495.31640625,-0.0,1883.7259521484373,1.0,280.3578796386719,283.73809814453125,294.3149719238281,297.6411437988281,293.1499938964844,293.1499938964844,280.04998779296875,35830.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936366081237793,1.0,0.0,0.0,3.6448185443878174,3.644842386245728,8.864313372214383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.0615234375,0.0,1526.14794921875,1895.4371337890625,0.0,3739.35107421875,0.9039899110794068,1.0,0.0,3.0,1.0,0.0
12413040,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.843928337097168,0.2834953665733337,0.2565090954303741,297.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9109300971031188,0.3567700982093811,0.3387672007083893,297.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.9990000128746032,0.6007070541381836,0.3306342363357544,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.918447732925415,0.3644049167633056,0.3461870551109314,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8088927268981934,0.2476494312286377,1.1200695037841797,285.047119140625,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.7244873046875,285.045166015625,1.0,0.5259570479393005,1.0,1.0,0.0,1.0,-2.872150421142578,2.872143745422364,6.633492830587784e-06,2.2188799381256104,0.9004771113395691,0.9004771113395691,0.0,108.21775817871094,107.0,51495.31640625,-0.0,1883.7259521484373,1.0,280.3578796386719,283.73809814453125,294.3149719238281,297.6411437988281,293.1499938964844,293.1499938964844,280.04998779296875,35830.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936366081237793,1.0,0.0,0.0,3.6448185443878174,3.644842386245728,8.864313372214383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.0615234375,0.0,1526.14794921875,1895.4371337890625,0.0,3739.35107421875,0.9039899110794068,1.0,0.0,3.0,1.0,0.0
12413100,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8446241021156311,0.283062994480133,0.2562421262264251,297.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9125764966011048,0.3572003245353699,0.3391723334789276,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.6046854853630066,0.3294349312782287,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9195970892906188,0.3641131222248077,0.3460516035556793,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8100098967552185,0.2476608455181121,1.1206763982772827,284.90155029296875,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.7303771972656,284.8919677734375,1.0,0.5256399512290955,1.0,1.0,0.0,1.0,-2.87144136428833,2.8714346885681152,6.630181360378629e-06,2.218316078186035,0.898749828338623,0.898749828338623,0.0,107.80197143554688,107.0,52597.80078125,-0.0,1880.5543212890625,1.0,280.101318359375,283.5688171386719,294.3424072265625,297.7972106933594,293.1499938964844,293.1499938964844,280.04998779296875,35942.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943874180316925,1.0,0.0,0.0,3.645655870437622,3.6456799507141113,8.868386771609948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.23291015625,0.0,1527.9130859375,1895.4371337890625,0.0,3807.61181640625,0.9042161107063292,1.0,0.0,3.0,1.0,0.0
12413160,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8437966108322144,0.2824290096759796,0.2557322978973388,297.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9125999212265016,0.3576042056083679,0.3395662307739258,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.9990000128746032,0.6079129576683044,0.3297949731349945,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9187816381454468,0.3635785579681396,0.345634251832962,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8095840215682983,0.2474346160888672,1.1201131343841553,284.8460998535156,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.7314147949219,284.8444519042969,1.0,0.5256054401397705,1.0,1.0,0.0,1.0,-2.870555877685547,2.870549440383911,6.6260599851375446e-06,2.2176170349121094,0.8974524140357971,0.8974524140357971,0.0,107.88385009765624,110.0,52718.91015625,-0.0,1879.5384521484373,1.0,280.05816650390625,283.5191345214844,294.3212280273437,297.738037109375,293.1499938964844,293.1499938964844,280.3500061035156,36044.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470869302749634,1.0,0.0,0.0,3.643906593322754,3.643930673599243,8.859878448674863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.30419921875,0.0,1526.72998046875,1895.4371337890625,0.0,3836.681396484375,0.9039266705513,1.0,0.0,3.0,1.0,0.0
12413220,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8418643474578857,0.2822957336902618,0.2552939355373382,297.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.91154807806015,0.3584901988506317,0.3403961658477783,297.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.6146786212921143,0.3316201865673065,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9164201617240906,0.3634572923183441,0.3452260196208954,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8080089092254639,0.2475368082523346,1.119728922843933,285.0199279785156,284.95001220703125,295.2626953125,291.2808532714844,295.2628479003906,297.73394775390625,285.0215148925781,1.0,0.5263227224349976,1.0,1.0,0.0,1.0,-2.872260808944702,2.872254133224488,6.633655630139401e-06,2.2188100814819336,0.8997645378112793,0.8997645378112793,0.0,108.5343246459961,113.0,51519.85546875,-0.0,1885.4580078125,1.0,280.3421325683594,283.71649169921875,294.24822998046875,297.522216796875,293.1499938964844,293.1499938964844,280.6499938964844,35924.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368252158164978,1.0,0.0,0.0,3.6458492279052734,3.645873069763184,8.869327530192095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.322265625,0.0,1527.988037109375,1895.4371337890625,0.0,3743.538330078125,0.9043081998825072,1.0,0.0,3.0,1.0,0.0
12413280,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8418643474578857,0.2822957336902618,0.2552939355373382,297.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.91154807806015,0.3584901988506317,0.3403961658477783,297.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.6146786212921143,0.3316201865673065,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9164201617240906,0.3634572923183441,0.3452260196208954,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8080089092254639,0.2475368082523346,1.119728922843933,285.0199279785156,284.95001220703125,295.2626953125,291.2808532714844,295.2628479003906,297.73394775390625,285.0215148925781,1.0,0.5263227224349976,1.0,1.0,0.0,1.0,-2.872260808944702,2.872254133224488,6.633655630139401e-06,2.2188100814819336,0.8997645378112793,0.8997645378112793,0.0,108.5343246459961,113.0,51519.85546875,-0.0,1885.4580078125,1.0,280.3421325683594,283.71649169921875,294.24822998046875,297.522216796875,293.1499938964844,293.1499938964844,280.6499938964844,35924.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368252158164978,1.0,0.0,0.0,3.6458492279052734,3.645873069763184,8.869327530192095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.322265625,0.0,1527.988037109375,1895.4371337890625,0.0,3743.538330078125,0.9043081998825072,1.0,0.0,3.0,1.0,0.0
12413340,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165832519531,0.841209352016449,0.2831613421440124,0.2559119164943695,297.890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168884277344,0.9108098149299622,0.3594706952571869,0.3413186073303222,297.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171325683594,0.9990000128746032,0.622338056564331,0.3332426846027374,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168884277344,0.9154146909713744,0.3643999099731445,0.3459189832210541,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.8074876666069031,0.2484383434057235,1.1230425834655762,285.217041015625,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.7421264648437,285.2188415527344,1.0,0.5280921459197998,1.0,1.0,0.0,1.0,-2.8808717727661133,2.8808650970458984,6.673249117739033e-06,2.2253541946411133,0.9049279093742372,0.9049279093742372,0.0,109.3861312866211,116.0,50386.87890625,-0.0,1903.4847412109373,1.0,280.64178466796875,283.9327087402344,294.23931884765625,297.4247741699219,293.1499938964844,293.1499938964844,280.3500061035156,35713.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251639246940612,1.0,0.0,0.0,3.655818700790405,3.655842542648315,8.917899094740278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.73876953125,0.0,1537.50341796875,1895.4371337890625,0.0,3636.736083984375,0.9064004421234132,1.0,0.0,3.0,1.0,0.0
12413400,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165832519531,0.841209352016449,0.2831613421440124,0.2559119164943695,297.890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168884277344,0.9108098149299622,0.3594706952571869,0.3413186073303222,297.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171325683594,0.9990000128746032,0.622338056564331,0.3332426846027374,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168884277344,0.9154146909713744,0.3643999099731445,0.3459189832210541,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.8074876666069031,0.2484383434057235,1.1230425834655762,285.217041015625,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.7421264648437,285.2188415527344,1.0,0.5280921459197998,1.0,1.0,0.0,1.0,-2.8808717727661133,2.8808650970458984,6.673249117739033e-06,2.2253541946411133,0.9049279093742372,0.9049279093742372,0.0,109.3861312866211,116.0,50386.87890625,-0.0,1903.4847412109373,1.0,280.64178466796875,283.9327087402344,294.23931884765625,297.4247741699219,293.1499938964844,293.1499938964844,280.3500061035156,35713.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251639246940612,1.0,0.0,0.0,3.655818700790405,3.655842542648315,8.917899094740278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.73876953125,0.0,1537.50341796875,1895.4371337890625,0.0,3636.736083984375,0.9064004421234132,1.0,0.0,3.0,1.0,0.0
12413460,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8385711908340454,0.2830681502819061,0.2562195062637329,297.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9079851508140564,0.3603804409503937,0.3422522246837616,297.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9990000128746032,0.6286321878433228,0.3369872570037842,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9121166467666626,0.3646089136600494,0.3464822173118591,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8052141070365906,0.2488563954830169,1.1262600421905518,285.0497741699219,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.74334716796875,285.0487060546875,1.0,0.5305784940719604,1.0,1.0,0.0,1.0,-2.891411542892456,2.891404867172241,6.722157195326872e-06,2.2334914207458496,0.904912292957306,0.904912292957306,0.0,111.01927947998048,119.0,51794.77734375,-0.0,1928.5894775390625,1.0,280.35772705078125,283.7395935058594,294.3216552734375,297.6579895019531,293.1499938964844,293.1499938964844,280.04998779296875,35822.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356852769851683,1.0,0.0,0.0,3.663244485855103,3.663268566131592,8.954165764407662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.39501953125,0.0,1546.6190185546875,1895.4371337890625,0.0,3733.139892578125,0.9081093668937684,1.0,0.0,3.0,1.0,0.0
12413520,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8385711908340454,0.2830681502819061,0.2562195062637329,297.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9079851508140564,0.3603804409503937,0.3422522246837616,297.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9990000128746032,0.6286321878433228,0.3369872570037842,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9121166467666626,0.3646089136600494,0.3464822173118591,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8052141070365906,0.2488563954830169,1.1262600421905518,285.0497741699219,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.74334716796875,285.0487060546875,1.0,0.5305784940719604,1.0,1.0,0.0,1.0,-2.891411542892456,2.891404867172241,6.722157195326872e-06,2.2334914207458496,0.904912292957306,0.904912292957306,0.0,111.01927947998048,119.0,51794.77734375,-0.0,1928.5894775390625,1.0,280.35772705078125,283.7395935058594,294.3216552734375,297.6579895019531,293.1499938964844,293.1499938964844,280.04998779296875,35822.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356852769851683,1.0,0.0,0.0,3.663244485855103,3.663268566131592,8.954165764407662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.39501953125,0.0,1546.6190185546875,1895.4371337890625,0.0,3733.139892578125,0.9081093668937684,1.0,0.0,3.0,1.0,0.0
12413580,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.832359790802002,0.2819462716579437,0.2554864883422851,297.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9021108746528624,0.3611799776554107,0.3431203663349151,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9990000128746032,0.632664144039154,0.3441112041473388,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.904716730117798,0.363758772611618,0.3459863066673279,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.799254298210144,0.2483526319265365,1.1253896951675415,284.8653564453125,284.95001220703125,295.273193359375,291.2958984375,295.27294921875,297.73095703125,284.86431884765625,1.0,0.5332135558128357,1.0,1.0,0.0,1.0,-2.898498058319092,2.898491144180298,6.7551036408985965e-06,2.238945960998535,0.9022557735443116,0.9022557735443116,0.0,113.6684341430664,122.0,53200.12109375,-0.0,1953.2303466796875,1.0,280.05810546875,283.5315856933594,294.3404541015625,297.78045654296875,293.1499938964844,293.1499938964844,279.75,36018.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474697113037108,1.0,0.0,0.0,3.663228750228882,3.663252830505371,8.954087888923823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.0576171875,0.0,1548.07275390625,1895.4371337890625,0.0,3840.13916015625,0.908233642578125,1.0,0.0,3.0,1.0,0.0
12413640,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.832359790802002,0.2819462716579437,0.2554864883422851,297.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9021108746528624,0.3611799776554107,0.3431203663349151,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9990000128746032,0.632664144039154,0.3441112041473388,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.904716730117798,0.363758772611618,0.3459863066673279,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.799254298210144,0.2483526319265365,1.1253896951675415,284.8653564453125,284.95001220703125,295.273193359375,291.2958984375,295.27294921875,297.73095703125,284.86431884765625,1.0,0.5332135558128357,1.0,1.0,0.0,1.0,-2.898498058319092,2.898491144180298,6.7551036408985965e-06,2.238945960998535,0.9022557735443116,0.9022557735443116,0.0,113.6684341430664,122.0,53200.12109375,-0.0,1953.2303466796875,1.0,280.05810546875,283.5315856933594,294.3404541015625,297.78045654296875,293.1499938964844,293.1499938964844,279.75,36018.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474697113037108,1.0,0.0,0.0,3.663228750228882,3.663252830505371,8.954087888923823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.0576171875,0.0,1548.07275390625,1895.4371337890625,0.0,3840.13916015625,0.908233642578125,1.0,0.0,3.0,1.0,0.0
12413700,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73162841796875,0.828691840171814,0.2812017500400543,0.2549480199813843,297.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301025390625,0.898743212223053,0.3615526854991913,0.3435368537902832,297.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.9990000128746032,0.634027898311615,0.3482991456985473,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300720214844,0.9005240201950073,0.3631176650524139,0.345521330833435,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73260498046875,0.7955790162086487,0.2478723973035812,1.12388813495636,284.7292785644531,284.95001220703125,295.2796630859375,291.3005065917969,295.2793884277344,297.7211303710937,284.7206726074219,1.0,0.5345097780227661,1.0,1.0,0.0,1.0,-2.901022434234619,2.9010157585144043,6.766823844372993e-06,2.240872859954834,0.8994738459587097,0.8994738459587097,0.0,115.18557739257812,122.0,54370.21875,-0.0,1964.8731689453125,1.0,279.8009338378906,283.3692932128906,294.363037109375,297.9289855957031,293.1499938964844,293.1499938964844,279.75,36144.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546560049057008,1.0,0.0,0.0,3.660193920135498,3.6602180004119873,8.939258577811415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.912109375,0.0,1545.6258544921875,1895.4371337890625,0.0,3904.80859375,0.9076052904129028,1.0,0.0,3.0,1.0,0.0
12413760,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842041015625,0.8246331810951233,0.2803382873535156,0.254251092672348,297.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.8950759172439575,0.3619079887866974,0.3439379930496216,297.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838684082031,0.9990000128746032,0.6349977850914001,0.3528798818588257,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.8959214091300964,0.3623427748680115,0.34488445520401,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.7914662957191467,0.2472481578588485,1.121605396270752,284.6839294433594,284.95001220703125,295.2872619628906,291.3055725097656,295.2869567871094,297.7091979980469,284.68310546875,1.0,0.535757303237915,1.0,1.0,0.0,1.0,-2.90266489982605,2.902658224105835,6.774430858058622e-06,2.2421162128448486,0.8971971869468689,0.8971971869468689,0.0,116.8217315673828,125.0,54542.41796875,-0.0,1975.67138671875,1.0,279.758056640625,283.3272705078125,294.344482421875,297.8714294433594,293.1499938964844,293.1499938964844,280.04998779296875,36254.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575558304786682,1.0,0.0,0.0,3.654470205307007,3.654494524002075,8.911322879612271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.62451171875,0.0,1540.0516357421875,1895.4371337890625,0.0,3930.768798828125,0.9064337611198424,1.0,0.0,3.0,1.0,0.0
12413820,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8183677196502686,0.2798808515071869,0.2535643279552459,297.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8891765475273132,0.3627170622348785,0.3447724878787994,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9990000128746032,0.6382384300231934,0.3606176972389221,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8887007236480713,0.3619352579116821,0.3442344963550567,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7849067449569702,0.2467686831951141,1.118708610534668,284.87451171875,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.6937255859375,284.876708984375,1.0,0.5382944941520691,1.0,1.0,0.0,1.0,-2.907874584197998,2.907867670059204,6.798418326070532e-06,2.245985269546509,0.8976914286613464,0.8976914286613464,0.0,119.7206039428711,128.0,53416.62109375,-0.0,1998.6461181640625,1.0,280.0420837402344,283.5374450683594,294.2854309082031,297.6722717285156,293.1499938964844,293.1499938964844,280.3500061035156,36135.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474836587905884,1.0,0.0,0.0,3.6484856605529785,3.648509740829468,8.882159931999922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.5693359375,0.0,1532.499267578125,1895.4371337890625,0.0,3840.264892578125,0.9050458073616028,1.0,0.0,3.0,1.0,0.0
12413880,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8183677196502686,0.2798808515071869,0.2535643279552459,297.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8891765475273132,0.3627170622348785,0.3447724878787994,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9990000128746032,0.6382384300231934,0.3606176972389221,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8887007236480713,0.3619352579116821,0.3442344963550567,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7849067449569702,0.2467686831951141,1.118708610534668,284.87451171875,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.6937255859375,284.876708984375,1.0,0.5382944941520691,1.0,1.0,0.0,1.0,-2.907874584197998,2.907867670059204,6.798418326070532e-06,2.245985269546509,0.8976914286613464,0.8976914286613464,0.0,119.7206039428711,128.0,53416.62109375,-0.0,1998.6461181640625,1.0,280.0420837402344,283.5374450683594,294.2854309082031,297.6722717285156,293.1499938964844,293.1499938964844,280.3500061035156,36135.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474836587905884,1.0,0.0,0.0,3.6484856605529785,3.648509740829468,8.882159931999922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.5693359375,0.0,1532.499267578125,1895.4371337890625,0.0,3840.264892578125,0.9050458073616028,1.0,0.0,3.0,1.0,0.0
