time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413940,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.8150313496589661,0.28053018450737,0.2540186643600464,297.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.8855238556861877,0.3636372089385986,0.3456885814666748,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.9990000128746032,0.6433053016662598,0.3659490644931793,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.8847520351409912,0.3627179861068725,0.3448079824447632,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.7813647985458374,0.2472731620073318,1.1203242540359497,285.08502197265625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265686035156,297.6913146972656,285.0872802734375,1.0,0.5411903858184814,1.0,1.0,0.0,1.0,-2.9185562133789062,2.9185492992401123,6.848134489700897e-06,2.254093647003174,0.9011894464492798,0.9011894464492798,0.0,122.0246124267578,131.0,52333.4296875,0.0,2027.8798828125,1.0,280.3417663574219,283.763916015625,294.2885437011719,297.5908203125,293.1499938964844,293.1499938964844,280.04998779296875,35914.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364417791366576,1.0,0.0,0.0,3.650918245315552,3.650942325592041,8.894008374227269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.302734375,0.0,1533.54736328125,1895.4371337890625,0.0,3740.04150390625,0.9054452180862428,1.0,0.0,3.0,1.0,0.0
12414000,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.8150313496589661,0.28053018450737,0.2540186643600464,297.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.8855238556861877,0.3636372089385986,0.3456885814666748,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.9990000128746032,0.6433053016662598,0.3659490644931793,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.8847520351409912,0.3627179861068725,0.3448079824447632,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.7813647985458374,0.2472731620073318,1.1203242540359497,285.08502197265625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265686035156,297.6913146972656,285.0872802734375,1.0,0.5411903858184814,1.0,1.0,0.0,1.0,-2.9185562133789062,2.9185492992401123,6.848134489700897e-06,2.254093647003174,0.9011894464492798,0.9011894464492798,0.0,122.0246124267578,131.0,52333.4296875,0.0,2027.8798828125,1.0,280.3417663574219,283.763916015625,294.2885437011719,297.5908203125,293.1499938964844,293.1499938964844,280.04998779296875,35914.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364417791366576,1.0,0.0,0.0,3.650918245315552,3.650942325592041,8.894008374227269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.302734375,0.0,1533.54736328125,1895.4371337890625,0.0,3740.04150390625,0.9054452180862428,1.0,0.0,3.0,1.0,0.0
12414060,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8110004663467407,0.2802919745445251,0.254217267036438,297.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8814569711685181,0.3644947111606598,0.3466077148914337,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.9990000128746032,0.6474276781082153,0.3719029128551483,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.880325436592102,0.3628297746181488,0.3453028798103332,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.7775550484657288,0.2474075257778167,1.1223305463790894,284.9295959472656,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.6859130859375,284.928955078125,1.0,0.5443432331085205,1.0,1.0,0.0,1.0,-2.9300665855407715,2.930059671401977,6.902178483869648e-06,2.262949228286743,0.8996509909629822,0.8996509909629822,0.0,124.62228393554688,134.0,53779.11328125,0.0,2060.1728515625,1.0,280.05780029296875,283.5802001953125,294.3764038085937,297.8339233398437,293.1499938964844,293.1499938964844,280.3500061035156,36013.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946821630001068,1.0,0.0,0.0,3.6511831283569336,3.651207208633423,8.895298719835409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.5458984375,0.0,1534.5882568359375,1895.4371337890625,0.0,3834.2841796875,0.905544936656952,1.0,0.0,3.0,1.0,0.0
12414120,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8110004663467407,0.2802919745445251,0.254217267036438,297.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8814569711685181,0.3644947111606598,0.3466077148914337,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.9990000128746032,0.6474276781082153,0.3719029128551483,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.880325436592102,0.3628297746181488,0.3453028798103332,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.7775550484657288,0.2474075257778167,1.1223305463790894,284.9295959472656,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.6859130859375,284.928955078125,1.0,0.5443432331085205,1.0,1.0,0.0,1.0,-2.9300665855407715,2.930059671401977,6.902178483869648e-06,2.262949228286743,0.8996509909629822,0.8996509909629822,0.0,124.62228393554688,134.0,53779.11328125,0.0,2060.1728515625,1.0,280.05780029296875,283.5802001953125,294.3764038085937,297.8339233398437,293.1499938964844,293.1499938964844,280.3500061035156,36013.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946821630001068,1.0,0.0,0.0,3.6511831283569336,3.651207208633423,8.895298719835409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.5458984375,0.0,1534.5882568359375,1895.4371337890625,0.0,3834.2841796875,0.905544936656952,1.0,0.0,3.0,1.0,0.0
12414180,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.8062627911567688,0.2804844677448272,0.2542228102684021,297.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.8769664168357849,0.3653773665428161,0.347511351108551,297.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.9990000128746032,0.6517452001571655,0.3785167634487152,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.8752872943878174,0.3632394075393677,0.3455505669116974,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.7731524705886841,0.2476968765258789,1.1233105659484863,285.1200561523437,284.95001220703125,295.3773193359375,291.3577575683594,295.3768005371094,297.6813049316406,285.1221618652344,1.0,0.5475105047225952,1.0,1.0,0.0,1.0,-2.940581560134888,2.9405746459960938,6.951500836294144e-06,2.2709364891052246,0.9034221768379213,0.9034221768379213,0.0,127.45734405517578,137.0,52762.94140625,0.0,2092.201904296875,1.0,280.3421936035156,283.7876281738281,294.3346862792969,297.676025390625,293.1499938964844,293.1499938964844,280.04998779296875,35836.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389808773994446,1.0,0.0,0.0,3.6563405990600586,3.656364679336548,8.920446248339431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.16796875,0.0,1539.007568359375,1895.4371337890625,0.0,3763.173828125,0.9066014885902404,1.0,0.0,3.0,1.0,0.0
12414240,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.8062627911567688,0.2804844677448272,0.2542228102684021,297.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.8769664168357849,0.3653773665428161,0.347511351108551,297.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.9990000128746032,0.6517452001571655,0.3785167634487152,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.8752872943878174,0.3632394075393677,0.3455505669116974,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.7731524705886841,0.2476968765258789,1.1233105659484863,285.1200561523437,284.95001220703125,295.3773193359375,291.3577575683594,295.3768005371094,297.6813049316406,285.1221618652344,1.0,0.5475105047225952,1.0,1.0,0.0,1.0,-2.940581560134888,2.9405746459960938,6.951500836294144e-06,2.2709364891052246,0.9034221768379213,0.9034221768379213,0.0,127.45734405517578,137.0,52762.94140625,0.0,2092.201904296875,1.0,280.3421936035156,283.7876281738281,294.3346862792969,297.676025390625,293.1499938964844,293.1499938964844,280.04998779296875,35836.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389808773994446,1.0,0.0,0.0,3.6563405990600586,3.656364679336548,8.920446248339431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.16796875,0.0,1539.007568359375,1895.4371337890625,0.0,3763.173828125,0.9066014885902404,1.0,0.0,3.0,1.0,0.0
12414300,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8043001294136047,0.280457079410553,0.2544078826904297,297.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8750289082527161,0.3658096492290497,0.3479755222797394,297.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9990000128746032,0.6537148952484131,0.381505936384201,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8732289671897888,0.3633691370487213,0.345860868692398,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7713755369186401,0.2478107511997223,1.1244854927062988,285.0036926269531,284.95001220703125,295.390869140625,291.3650207519531,295.3903503417969,297.6787414550781,284.9959716796875,1.0,0.549163818359375,1.0,1.0,0.0,1.0,-2.946741819381714,2.946734666824341,6.980592843319755e-06,2.2756662368774414,0.9026818871498108,0.9026818871498108,0.0,128.80982971191406,137.0,53981.15625,0.0,2109.51318359375,1.0,280.0985107421875,283.6418762207031,294.3997802734375,297.904052734375,293.1499938964844,293.1499938964844,280.04998779296875,35886.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454755783081056,1.0,0.0,0.0,3.6587278842926025,3.658751964569092,8.932098012337519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.263671875,0.0,1542.0491943359375,1895.4371337890625,0.0,3822.1123046875,0.9071170687675476,1.0,0.0,3.0,1.0,0.0
12414360,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8014755845069885,0.2800817489624023,0.2542402744293213,297.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.872566282749176,0.3662093877792358,0.3484176099300384,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.9990000128746032,0.6551203727722168,0.3851923942565918,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8703972697257996,0.3631723523139953,0.3458500504493713,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.7689079642295837,0.2476700097322464,1.1245802640914917,284.9627990722656,284.95001220703125,295.4046325683594,291.372314453125,295.40411376953125,297.67303466796875,284.962158203125,1.0,0.5507715344429016,1.0,1.0,0.0,1.0,-2.951606273651123,2.951599359512329,7.003622613410698e-06,2.279407024383545,0.9023130536079408,0.9023130536079408,0.0,130.38453674316406,140.0,54228.59375,0.0,2125.781005859375,1.0,280.0576477050781,283.60186767578125,294.4068298339844,297.8949890136719,293.1499938964844,293.1499938964844,279.75,35947.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492406249046326,1.0,0.0,0.0,3.659080743789673,3.659104824066162,8.933821504797379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.9970703125,0.0,1542.8995361328125,1895.4371337890625,0.0,3856.11865234375,0.9072645902633668,1.0,0.0,3.0,1.0,0.0
12414420,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78765869140625,0.7945834398269653,0.2787797152996063,0.2533555626869201,297.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.8669365644454956,0.3669428825378418,0.3492544889450073,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.9990000128746032,0.6566108465194702,0.3936384320259094,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.8636004328727722,0.362186461687088,0.3452330231666565,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.7628712058067322,0.2468743324279785,1.122383713722229,284.78741455078125,284.95001220703125,295.4324035644531,291.3867492675781,295.431884765625,297.6482238769531,284.7867126464844,1.0,0.553781270980835,1.0,1.0,0.0,1.0,-2.9583234786987305,2.9583165645599365,7.035405360511504e-06,2.2845373153686523,0.8986784815788269,0.8986784815788269,0.0,133.8689422607422,143.0,55663.38671875,0.0,2154.9365234375,1.0,279.7581787109375,283.4007263183594,294.4285888671875,298.0208435058594,293.1499938964844,293.1499938964844,280.04998779296875,36141.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602659344673156,1.0,0.0,0.0,3.654468774795532,3.6544928550720215,8.911315489967819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.583984375,0.0,1539.202880859375,1895.4371337890625,0.0,3954.955810546875,0.9063596725463868,1.0,0.0,3.0,1.0,0.0
12414480,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78765869140625,0.7945834398269653,0.2787797152996063,0.2533555626869201,297.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.8669365644454956,0.3669428825378418,0.3492544889450073,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.9990000128746032,0.6566108465194702,0.3936384320259094,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.8636004328727722,0.362186461687088,0.3452330231666565,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.7628712058067322,0.2468743324279785,1.122383713722229,284.78741455078125,284.95001220703125,295.4324035644531,291.3867492675781,295.431884765625,297.6482238769531,284.7867126464844,1.0,0.553781270980835,1.0,1.0,0.0,1.0,-2.9583234786987305,2.9583165645599365,7.035405360511504e-06,2.2845373153686523,0.8986784815788269,0.8986784815788269,0.0,133.8689422607422,143.0,55663.38671875,0.0,2154.9365234375,1.0,279.7581787109375,283.4007263183594,294.4285888671875,298.0208435058594,293.1499938964844,293.1499938964844,280.04998779296875,36141.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602659344673156,1.0,0.0,0.0,3.654468774795532,3.6544928550720215,8.911315489967819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.583984375,0.0,1539.202880859375,1895.4371337890625,0.0,3954.955810546875,0.9063596725463868,1.0,0.0,3.0,1.0,0.0
12414540,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7888749241828918,0.2784763872623443,0.252840518951416,297.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8621717095375061,0.3677437901496887,0.3500928580760956,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.659031093120575,0.4011790454387665,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8578993678092957,0.362015813589096,0.3448536098003387,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7577120661735535,0.246589183807373,1.1205443143844604,284.9776306152344,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.6346740722656,284.9797668457031,1.0,0.5566360950469971,1.0,1.0,0.0,1.0,-2.965104103088379,2.965097188949585,7.067309070407646e-06,2.289607048034668,0.9005487561225891,0.9005487561225891,0.0,137.06431579589844,146.0,54576.68359375,0.0,2182.87353515625,1.0,280.0422058105469,283.60888671875,294.3743896484375,297.832275390625,293.1499938964844,293.1499938964844,279.75,36002.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513723254203796,1.0,0.0,0.0,3.653454780578613,3.653478860855103,8.906371249395306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.337890625,0.0,1537.033935546875,1895.4371337890625,0.0,3875.316650390625,0.90606689453125,1.0,0.0,3.0,1.0,0.0
12414600,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7888749241828918,0.2784763872623443,0.252840518951416,297.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8621717095375061,0.3677437901496887,0.3500928580760956,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.659031093120575,0.4011790454387665,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8578993678092957,0.362015813589096,0.3448536098003387,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7577120661735535,0.246589183807373,1.1205443143844604,284.9776306152344,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.6346740722656,284.9797668457031,1.0,0.5566360950469971,1.0,1.0,0.0,1.0,-2.965104103088379,2.965097188949585,7.067309070407646e-06,2.289607048034668,0.9005487561225891,0.9005487561225891,0.0,137.06431579589844,146.0,54576.68359375,0.0,2182.87353515625,1.0,280.0422058105469,283.60888671875,294.3743896484375,297.832275390625,293.1499938964844,293.1499938964844,279.75,36002.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513723254203796,1.0,0.0,0.0,3.653454780578613,3.653478860855103,8.906371249395306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.337890625,0.0,1537.033935546875,1895.4371337890625,0.0,3875.316650390625,0.90606689453125,1.0,0.0,3.0,1.0,0.0
12414660,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.7840610146522522,0.2777988314628601,0.252581775188446,297.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8580881357192993,0.3685163259506225,0.3509472012519836,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.9990000128746032,0.6609491109848022,0.4079941809177398,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8531586527824402,0.3616217672824859,0.3448051214218139,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.7534545660018921,0.2462013661861419,1.1200058460235596,284.8220520019531,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.6170654296875,284.8214416503906,1.0,0.5595477819442749,1.0,1.0,0.0,1.0,-2.9733099937438965,2.9733028411865234,7.106337307050126e-06,2.295881748199463,0.8975699543952942,0.8975699543952942,0.0,140.08709716796875,149.0,55972.00390625,0.0,2212.557373046875,1.0,279.7578125,283.4257202148437,294.442626953125,298.0418395996094,293.1499938964844,293.1499938964844,280.04998779296875,36137.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960359752178192,1.0,0.0,0.0,3.6491386890411377,3.649162769317627,8.885339752850996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.55029296875,0.0,1533.2384033203125,1895.4371337890625,0.0,3955.791748046875,0.9051699042320251,1.0,0.0,3.0,1.0,0.0
12414720,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.7840610146522522,0.2777988314628601,0.252581775188446,297.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8580881357192993,0.3685163259506225,0.3509472012519836,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.9990000128746032,0.6609491109848022,0.4079941809177398,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8531586527824402,0.3616217672824859,0.3448051214218139,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.7534545660018921,0.2462013661861419,1.1200058460235596,284.8220520019531,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.6170654296875,284.8214416503906,1.0,0.5595477819442749,1.0,1.0,0.0,1.0,-2.9733099937438965,2.9733028411865234,7.106337307050126e-06,2.295881748199463,0.8975699543952942,0.8975699543952942,0.0,140.08709716796875,149.0,55972.00390625,0.0,2212.557373046875,1.0,279.7578125,283.4257202148437,294.442626953125,298.0418395996094,293.1499938964844,293.1499938964844,280.04998779296875,36137.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960359752178192,1.0,0.0,0.0,3.6491386890411377,3.649162769317627,8.885339752850996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.55029296875,0.0,1533.2384033203125,1895.4371337890625,0.0,3955.791748046875,0.9051699042320251,1.0,0.0,3.0,1.0,0.0
12414780,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.779495120048523,0.2777397632598877,0.2523399591445923,297.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8542464375495911,0.3693343997001648,0.3517959415912628,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9990000128746032,0.6635749340057373,0.4146367311477661,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8486837148666382,0.3617484271526336,0.3447563052177429,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7494252324104309,0.246166706085205,1.1194181442260742,285.0120849609375,284.95001220703125,295.5113525390625,291.4256896972656,295.5108947753906,297.6088562011719,285.01416015625,1.0,0.5624077320098877,1.0,1.0,0.0,1.0,-2.981254816055298,2.981247663497925,7.144016763049876e-06,2.301866054534912,0.8999014496803284,0.8999014496803284,0.0,143.07131958007812,152.0,54886.73828125,0.0,2241.7421875,1.0,280.04217529296875,283.63348388671875,294.4003295898437,297.875732421875,293.1499938964844,293.1499938964844,280.3500061035156,35976.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520438313484192,1.0,0.0,0.0,3.649080276489258,3.649104356765747,8.885055535756692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.07177734375,0.0,1531.9705810546875,1895.4371337890625,0.0,3881.355712890625,0.9050726294517516,1.0,0.0,3.0,1.0,0.0
12414840,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.779495120048523,0.2777397632598877,0.2523399591445923,297.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8542464375495911,0.3693343997001648,0.3517959415912628,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9990000128746032,0.6635749340057373,0.4146367311477661,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8486837148666382,0.3617484271526336,0.3447563052177429,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7494252324104309,0.246166706085205,1.1194181442260742,285.0120849609375,284.95001220703125,295.5113525390625,291.4256896972656,295.5108947753906,297.6088562011719,285.01416015625,1.0,0.5624077320098877,1.0,1.0,0.0,1.0,-2.981254816055298,2.981247663497925,7.144016763049876e-06,2.301866054534912,0.8999014496803284,0.8999014496803284,0.0,143.07131958007812,152.0,54886.73828125,0.0,2241.7421875,1.0,280.04217529296875,283.63348388671875,294.4003295898437,297.875732421875,293.1499938964844,293.1499938964844,280.3500061035156,35976.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520438313484192,1.0,0.0,0.0,3.649080276489258,3.649104356765747,8.885055535756692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.07177734375,0.0,1531.9705810546875,1895.4371337890625,0.0,3881.355712890625,0.9050726294517516,1.0,0.0,3.0,1.0,0.0
12414900,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.7780284285545349,0.278073787689209,0.252560555934906,297.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.8528226017951965,0.3697783946990967,0.3522432148456573,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9990000128746032,0.6655000448226929,0.4173018932342529,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15869140625,0.8471947312355042,0.3621787130832672,0.3450768291950226,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559143066406,0.7480945587158203,0.2464379519224167,1.1203579902648926,285.15972900390625,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.61041259765625,285.1690673828125,1.0,0.563924252986908,1.0,1.0,0.0,1.0,-2.986774444580078,2.986767292022705,7.170336630224483e-06,2.306060075759888,0.9027274250984192,0.9027274250984192,0.0,144.37294006347656,152.0,53844.09765625,0.0,2258.17236328125,1.0,280.2987976074219,283.8031311035156,294.3778381347656,297.7301330566406,293.1499938964844,293.1499938964844,280.3500061035156,35849.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452504515647888,1.0,0.0,0.0,3.6522157192230233,3.652239799499512,8.900331067707157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.86474609375,0.0,1534.51123046875,1895.4371337890625,0.0,3820.075439453125,0.9057233929634094,1.0,0.0,3.0,1.0,0.0
12414960,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172546386719,0.777076244354248,0.2785876393318176,0.2530102729797363,297.8194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176208496094,0.8517019152641296,0.3702423572540283,0.3527088761329651,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.9990000128746032,0.6677801012992859,0.4195538759231567,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176208496094,0.8461831212043762,0.3628107607364654,0.3456446528434753,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.217041015625,0.7472125887870789,0.2468835711479187,1.1222357749938965,285.21783447265625,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.614990234375,285.2198181152344,1.0,0.5655320286750793,1.0,1.0,0.0,1.0,-2.9935195446014404,2.9935123920440674,7.202614597190404e-06,2.3112056255340576,0.9051420092582704,0.9051420092582704,0.0,145.56077575683594,155.0,53814.72265625,0.0,2276.27001953125,1.0,280.3418884277344,283.85455322265625,294.40185546875,297.7975769042969,293.1499938964844,293.1499938964844,280.04998779296875,35739.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94255930185318,1.0,0.0,0.0,3.658038377761841,3.658062219619751,8.928731745072582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.19677734375,0.0,1540.1788330078125,1895.4371337890625,0.0,3795.690185546875,0.9069186449050904,1.0,0.0,3.0,1.0,0.0
12415020,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7738807201385498,0.2784417569637298,0.2533209323883056,297.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8487361669540405,0.3710730075836181,0.353613018989563,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.6705578565597534,0.4252068400382995,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8431089520454407,0.3630787432193756,0.3463172912597656,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7445878386497498,0.2471147924661636,1.1247880458831787,285.0577697753906,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.6063232421875,285.0569152832031,1.0,0.5688022375106812,1.0,1.0,0.0,1.0,-3.005657196044922,3.0056498050689697,7.261115115397843e-06,2.320565938949585,0.9052806496620178,0.9052806496620178,0.0,148.38345336914062,143.0,55294.3828125,0.0,2312.5302734375,1.0,280.0577087402344,283.6659545898437,294.4804992675781,298.0348815917969,293.1499938964844,293.1499938964844,279.75,35830.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535026550292968,1.0,0.0,0.0,3.6651182174682617,3.665142297744751,8.963327218225459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.4013671875,0.0,1548.7772216796875,1895.4371337890625,0.0,3894.461669921875,0.908536732196808,1.0,0.0,3.0,1.0,0.0
12415080,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7738807201385498,0.2784417569637298,0.2533209323883056,297.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8487361669540405,0.3710730075836181,0.353613018989563,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.6705578565597534,0.4252068400382995,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8431089520454407,0.3630787432193756,0.3463172912597656,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7445878386497498,0.2471147924661636,1.1247880458831787,285.0577697753906,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.6063232421875,285.0569152832031,1.0,0.5688022375106812,1.0,1.0,0.0,1.0,-3.005657196044922,3.0056498050689697,7.261115115397843e-06,2.320565938949585,0.9052806496620178,0.9052806496620178,0.0,148.38345336914062,143.0,55294.3828125,0.0,2312.5302734375,1.0,280.0577087402344,283.6659545898437,294.4804992675781,298.0348815917969,293.1499938964844,293.1499938964844,279.75,35830.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535026550292968,1.0,0.0,0.0,3.6651182174682617,3.665142297744751,8.963327218225459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.4013671875,0.0,1548.7772216796875,1895.4371337890625,0.0,3894.461669921875,0.908536732196808,1.0,0.0,3.0,1.0,0.0
12415140,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7744755148887634,0.2771873474121094,0.2523615956306457,297.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8509011268615723,0.371785432100296,0.3542668521404266,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9990000128746032,0.6722373962402344,0.4226358532905578,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8442504405975342,0.3622110784053802,0.3456933498382568,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.7455447316169739,0.246452197432518,1.1225404739379885,284.8651428222656,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.5871276855469,284.86328125,1.0,0.5666487216949463,1.0,1.0,0.0,1.0,-2.9987735748291016,2.9987661838531494,7.228337381093297e-06,2.315441131591797,0.902590036392212,0.902590036392212,0.0,147.05091857910156,146.0,56570.3671875,0.0,2293.28369140625,1.0,279.7580871582031,283.45074462890625,294.4938659667969,298.1501770019531,293.1499938964844,293.1499938964844,279.45001220703125,36022.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649301171302797,1.0,0.0,0.0,3.665014266967773,3.665038585662842,8.962819038060843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.1337890625,0.0,1550.108154296875,1895.4371337890625,0.0,3996.409912109375,0.9086350798606871,1.0,0.0,3.0,1.0,0.0
12415200,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7744755148887634,0.2771873474121094,0.2523615956306457,297.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8509011268615723,0.371785432100296,0.3542668521404266,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9990000128746032,0.6722373962402344,0.4226358532905578,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8442504405975342,0.3622110784053802,0.3456933498382568,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.7455447316169739,0.246452197432518,1.1225404739379885,284.8651428222656,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.5871276855469,284.86328125,1.0,0.5666487216949463,1.0,1.0,0.0,1.0,-2.9987735748291016,2.9987661838531494,7.228337381093297e-06,2.315441131591797,0.902590036392212,0.902590036392212,0.0,147.05091857910156,146.0,56570.3671875,0.0,2293.28369140625,1.0,279.7580871582031,283.45074462890625,294.4938659667969,298.1501770019531,293.1499938964844,293.1499938964844,279.45001220703125,36022.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649301171302797,1.0,0.0,0.0,3.665014266967773,3.665038585662842,8.962819038060843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.1337890625,0.0,1550.108154296875,1895.4371337890625,0.0,3996.409912109375,0.9086350798606871,1.0,0.0,3.0,1.0,0.0
12415260,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67156982421875,0.7722447514533997,0.2754397392272949,0.2509022355079651,297.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712646484375,0.8506418466567993,0.3724238872528076,0.3549022376537323,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67095947265625,0.9990000128746032,0.6738975048065186,0.4237938523292541,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712951660156,0.8425482511520386,0.3607363104820251,0.3444425463676452,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.7439162731170654,0.2452734112739563,1.1178460121154783,284.671142578125,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.56689453125,284.6698303222656,1.0,0.5661345720291138,1.0,1.0,0.0,1.0,-2.992018222808838,2.9920108318328857,7.195260423031868e-06,2.309990167617798,0.8972631692886353,0.8972631692886353,0.0,147.25103759765625,149.0,57764.15234375,0.0,2282.195556640625,1.0,279.4581298828125,283.2374267578125,294.48907470703125,298.2235717773437,293.1499938964844,293.1499938964844,279.75,36269.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741106033325196,1.0,0.0,0.0,3.655705690383911,3.6557297706604,8.917348282011517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.22802734375,0.0,1541.5440673828125,1895.4371337890625,0.0,4077.32275390625,0.9067187309265136,1.0,0.0,3.0,1.0,0.0
12415320,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67156982421875,0.7722447514533997,0.2754397392272949,0.2509022355079651,297.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712646484375,0.8506418466567993,0.3724238872528076,0.3549022376537323,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67095947265625,0.9990000128746032,0.6738975048065186,0.4237938523292541,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712951660156,0.8425482511520386,0.3607363104820251,0.3444425463676452,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.7439162731170654,0.2452734112739563,1.1178460121154783,284.671142578125,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.56689453125,284.6698303222656,1.0,0.5661345720291138,1.0,1.0,0.0,1.0,-2.992018222808838,2.9920108318328857,7.195260423031868e-06,2.309990167617798,0.8972631692886353,0.8972631692886353,0.0,147.25103759765625,149.0,57764.15234375,0.0,2282.195556640625,1.0,279.4581298828125,283.2374267578125,294.48907470703125,298.2235717773437,293.1499938964844,293.1499938964844,279.75,36269.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741106033325196,1.0,0.0,0.0,3.655705690383911,3.6557297706604,8.917348282011517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.22802734375,0.0,1541.5440673828125,1895.4371337890625,0.0,4077.32275390625,0.9067187309265136,1.0,0.0,3.0,1.0,0.0
12415380,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.769785463809967,0.2748585939407348,0.2500416934490204,297.7775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8495189547538757,0.3731465637683868,0.3555910885334015,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9990000128746032,0.6766603589057922,0.426360934972763,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8403373956680298,0.3602460026741028,0.3436592221260071,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.7417938113212585,0.2447403073310852,1.1144351959228516,284.8483581542969,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.56085205078125,284.8499450683594,1.0,0.5665035843849182,1.0,1.0,0.0,1.0,-2.989847183227539,2.989840030670166,7.184371952462243e-06,2.308120012283325,0.8973214626312256,0.8973214626312256,0.0,148.22474670410156,152.0,56462.63671875,0.0,2283.282958984375,1.0,279.7421875,283.4375305175781,294.4239807128906,298.00738525390625,293.1499938964844,293.1499938964844,280.04998779296875,36165.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644094705581664,1.0,0.0,0.0,3.648663282394409,3.6486873626708975,8.883024520400795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.95947265625,0.0,1532.922607421875,1895.4371337890625,0.0,3991.793701171875,0.9051043391227722,1.0,0.0,3.0,1.0,0.0
12415440,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.769785463809967,0.2748585939407348,0.2500416934490204,297.7775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8495189547538757,0.3731465637683868,0.3555910885334015,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9990000128746032,0.6766603589057922,0.426360934972763,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8403373956680298,0.3602460026741028,0.3436592221260071,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.7417938113212585,0.2447403073310852,1.1144351959228516,284.8483581542969,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.56085205078125,284.8499450683594,1.0,0.5665035843849182,1.0,1.0,0.0,1.0,-2.989847183227539,2.989840030670166,7.184371952462243e-06,2.308120012283325,0.8973214626312256,0.8973214626312256,0.0,148.22474670410156,152.0,56462.63671875,0.0,2283.282958984375,1.0,279.7421875,283.4375305175781,294.4239807128906,298.00738525390625,293.1499938964844,293.1499938964844,280.04998779296875,36165.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644094705581664,1.0,0.0,0.0,3.648663282394409,3.6486873626708975,8.883024520400795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.95947265625,0.0,1532.922607421875,1895.4371337890625,0.0,3991.793701171875,0.9051043391227722,1.0,0.0,3.0,1.0,0.0
12415500,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7691770792007446,0.2750179767608642,0.2500618398189544,297.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8491477370262146,0.3735516369342804,0.3559740781784057,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.6786867380142212,0.4274006485939026,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8397461771965027,0.3604626655578613,0.3437284827232361,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7412135004997253,0.2448331117630005,1.1143637895584106,284.9913330078125,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.5639343261719,285.0002746582031,1.0,0.5670590996742249,1.0,1.0,0.0,1.0,-2.991575241088867,2.991568088531494,7.192507382569602e-06,2.309380292892456,0.8989781737327576,0.8989781737327576,0.0,148.72451782226562,152.0,55326.16796875,0.0,2288.9306640625,1.0,279.9987487792969,283.604736328125,294.39556884765625,297.84735107421875,293.1499938964844,293.1499938964844,280.04998779296875,36057.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957160472869873,1.0,0.0,0.0,3.647792816162109,3.64781665802002,8.878786275090533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.927734375,0.0,1531.1441650390625,1895.4371337890625,0.0,3927.234130859375,0.90487402677536,1.0,0.0,3.0,1.0,0.0
12415560,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7689427733421326,0.2753846049308777,0.2503471374511719,297.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8489022850990295,0.3739802241325378,0.3563832938671112,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.9990000128746032,0.6810489892959595,0.4282770454883575,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8394833207130432,0.3609168827533722,0.3440909385681152,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7409557700157166,0.2451299577951431,1.1154077053070068,285.04522705078125,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.57000732421875,285.046875,1.0,0.5678572654724121,1.0,1.0,0.0,1.0,-2.9951512813568115,2.99514389038086,7.209571776911616e-06,2.312080383300781,0.9001994729042053,0.9001994729042053,0.0,149.23081970214844,155.0,55204.6875,0.0,2297.936279296875,1.0,280.0418701171875,283.6540832519531,294.4130859375,297.9026184082031,293.1499938964844,293.1499938964844,280.3500061035156,35961.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954059362411499,1.0,0.0,0.0,3.649406909942627,3.649430990219116,8.886646014616417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.09228515625,0.0,1532.2178955078125,1895.4371337890625,0.0,3899.457275390625,0.905137062072754,1.0,0.0,3.0,1.0,0.0
12415620,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.7685821652412415,0.2764105796813965,0.2512064576148987,297.79119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392883300781,0.8482474684715271,0.3748781681060791,0.3572475016117096,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9990000128746032,0.6862652897834778,0.4303486943244934,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.8390710949897766,0.3622083663940429,0.3452160060405731,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7406440377235413,0.2460875511169433,1.119295358657837,285.23944091796875,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.5851135253906,285.2409362792969,1.0,0.5700517296791077,1.0,1.0,0.0,1.0,-3.00573468208313,3.0057272911071777,7.26044163457118e-06,2.3201773166656494,0.9056550860404968,0.9056550860404968,0.0,150.5196990966797,158.0,54015.61328125,0.0,2323.62548828125,1.0,280.341796875,283.86700439453125,294.411376953125,297.8241882324219,293.1499938964844,293.1499938964844,280.04998779296875,35720.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450618028640748,1.0,0.0,0.0,3.659135818481445,3.659159898757935,8.934090942602779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.25537109375,0.0,1541.25927734375,1895.4371337890625,0.0,3818.367919921875,0.9071508049964904,1.0,0.0,3.0,1.0,0.0
12415680,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.7685821652412415,0.2764105796813965,0.2512064576148987,297.79119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392883300781,0.8482474684715271,0.3748781681060791,0.3572475016117096,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9990000128746032,0.6862652897834778,0.4303486943244934,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.8390710949897766,0.3622083663940429,0.3452160060405731,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7406440377235413,0.2460875511169433,1.119295358657837,285.23944091796875,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.5851135253906,285.2409362792969,1.0,0.5700517296791077,1.0,1.0,0.0,1.0,-3.00573468208313,3.0057272911071777,7.26044163457118e-06,2.3201773166656494,0.9056550860404968,0.9056550860404968,0.0,150.5196990966797,158.0,54015.61328125,0.0,2323.62548828125,1.0,280.341796875,283.86700439453125,294.411376953125,297.8241882324219,293.1499938964844,293.1499938964844,280.04998779296875,35720.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450618028640748,1.0,0.0,0.0,3.659135818481445,3.659159898757935,8.934090942602779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.25537109375,0.0,1541.25927734375,1895.4371337890625,0.0,3818.367919921875,0.9071508049964904,1.0,0.0,3.0,1.0,0.0
12415740,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.7665495872497559,0.2762803435325622,0.2515336871147156,297.7901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8463968634605408,0.3756817579269409,0.3581041097640991,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9990000128746032,0.689401388168335,0.4343339204788208,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8372056484222412,0.3625364303588867,0.3459512889385223,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.739143431186676,0.2464269697666168,1.122338891029358,285.0675354003906,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.5800170898437,285.066162109375,1.0,0.5727236866950989,1.0,1.0,0.0,1.0,-3.016495943069458,3.016488552093506,7.312665729841683e-06,2.328544855117798,0.9058454632759094,0.9058454632759094,0.0,152.6412353515625,161.0,55375.99609375,0.0,2354.080322265625,1.0,280.0577087402344,283.670166015625,294.4718933105469,298.0387878417969,293.1499938964844,293.1499938964844,279.75,35815.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956354320049286,1.0,0.0,0.0,3.666790246963501,3.666814565658569,8.971508123067906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.7451171875,0.0,1550.544921875,1895.4371337890625,0.0,3920.022216796875,0.9088999629020692,1.0,0.0,3.0,1.0,0.0
