time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415800,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.7665495872497559,0.2762803435325622,0.2515336871147156,297.7901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8463968634605408,0.3756817579269409,0.3581041097640991,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9990000128746032,0.689401388168335,0.4343339204788208,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8372056484222412,0.3625364303588867,0.3459512889385223,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.739143431186676,0.2464269697666168,1.122338891029358,285.0675354003906,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.5800170898437,285.066162109375,1.0,0.5727236866950989,1.0,1.0,0.0,1.0,-3.016495943069458,3.016488552093506,7.312665729841683e-06,2.328544855117798,0.9058454632759094,0.9058454632759094,0.0,152.6412353515625,161.0,55375.99609375,0.0,2354.080322265625,1.0,280.0577087402344,283.670166015625,294.4718933105469,298.0387878417969,293.1499938964844,293.1499938964844,279.75,35815.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956354320049286,1.0,0.0,0.0,3.666790246963501,3.666814565658569,8.971508123067906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.7451171875,0.0,1550.544921875,1895.4371337890625,0.0,3920.022216796875,0.9088999629020692,1.0,0.0,3.0,1.0,0.0
12415860,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.761847734451294,0.2750041782855987,0.2507036626338959,297.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8428894877433777,0.3763609230518341,0.3588806390762329,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9990000128746032,0.6898170113563538,0.4409940540790558,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8328959941864014,0.3616875112056732,0.3455002307891845,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7354112267494202,0.2458183169364929,1.1211082935333252,284.8737487792969,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.5543518066406,284.8722229003906,1.0,0.5753212571144104,1.0,1.0,0.0,1.0,-3.022421360015869,3.022413969039917,7.341566742979921e-06,2.3331801891326904,0.903239905834198,0.903239905834198,0.0,155.7390594482422,149.0,56676.98046875,0.0,2380.88134765625,1.0,279.7580871582031,283.45513916015625,294.4647216796875,298.1312561035156,293.1499938964844,293.1499938964844,279.45001220703125,36010.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681458473205566,1.0,0.0,0.0,3.6670854091644287,3.667109489440918,8.972951945906971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.6552734375,0.0,1552.3399658203125,1895.4371337890625,0.0,4024.85693359375,0.9090908765792848,1.0,0.0,3.0,1.0,0.0
12415920,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.761847734451294,0.2750041782855987,0.2507036626338959,297.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8428894877433777,0.3763609230518341,0.3588806390762329,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9990000128746032,0.6898170113563538,0.4409940540790558,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8328959941864014,0.3616875112056732,0.3455002307891845,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7354112267494202,0.2458183169364929,1.1211082935333252,284.8737487792969,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.5543518066406,284.8722229003906,1.0,0.5753212571144104,1.0,1.0,0.0,1.0,-3.022421360015869,3.022413969039917,7.341566742979921e-06,2.3331801891326904,0.903239905834198,0.903239905834198,0.0,155.7390594482422,149.0,56676.98046875,0.0,2380.88134765625,1.0,279.7580871582031,283.45513916015625,294.4647216796875,298.1312561035156,293.1499938964844,293.1499938964844,279.45001220703125,36010.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681458473205566,1.0,0.0,0.0,3.6670854091644287,3.667109489440918,8.972951945906971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.6552734375,0.0,1552.3399658203125,1895.4371337890625,0.0,4024.85693359375,0.9090908765792848,1.0,0.0,3.0,1.0,0.0
12415980,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66754150390625,0.7615035176277161,0.2731346487998962,0.2491123080253601,297.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66705322265625,0.8446328043937683,0.3769551217556,0.3594220280647278,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6665344238281,0.9990000128746032,0.6894274950027466,0.4387949407100677,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6671142578125,0.8331822752952576,0.3601396381855011,0.3441566824913025,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.7355055212974548,0.2445645481348037,1.1159799098968506,284.6668395996094,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.5247802734375,284.6644287109375,1.0,0.5725299119949341,1.0,1.0,0.0,1.0,-3.010759830474853,3.0107526779174805,7.285629180842079e-06,2.32443642616272,0.8978049755096436,0.8978049755096436,0.0,154.3379364013672,137.0,57699.52734375,0.0,2352.320068359375,1.0,279.4581298828125,283.2319641113281,294.43768310546875,298.1786804199219,293.1499938964844,293.1499938964844,279.75,36265.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780465960502625,1.0,0.0,0.0,3.65807580947876,3.658099889755249,8.928914780881314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.9580078125,0.0,1544.1611328125,1895.4371337890625,0.0,4111.720703125,0.9072426557540894,1.0,0.0,3.0,1.0,0.0
12416040,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66754150390625,0.7615035176277161,0.2731346487998962,0.2491123080253601,297.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66705322265625,0.8446328043937683,0.3769551217556,0.3594220280647278,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6665344238281,0.9990000128746032,0.6894274950027466,0.4387949407100677,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6671142578125,0.8331822752952576,0.3601396381855011,0.3441566824913025,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.7355055212974548,0.2445645481348037,1.1159799098968506,284.6668395996094,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.5247802734375,284.6644287109375,1.0,0.5725299119949341,1.0,1.0,0.0,1.0,-3.010759830474853,3.0107526779174805,7.285629180842079e-06,2.32443642616272,0.8978049755096436,0.8978049755096436,0.0,154.3379364013672,137.0,57699.52734375,0.0,2352.320068359375,1.0,279.4581298828125,283.2319641113281,294.43768310546875,298.1786804199219,293.1499938964844,293.1499938964844,279.75,36265.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780465960502625,1.0,0.0,0.0,3.65807580947876,3.658099889755249,8.928914780881314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.9580078125,0.0,1544.1611328125,1895.4371337890625,0.0,4111.720703125,0.9072426557540894,1.0,0.0,3.0,1.0,0.0
12416100,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763671875,0.7630345225334167,0.272527664899826,0.2482870519161224,297.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7780456542969,0.8473267555236816,0.3772706389427185,0.3596333563327789,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.9990000128746032,0.6904644966125488,0.4346935153007507,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.8350487947463989,0.3596031069755554,0.34339439868927,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.775634765625,0.7370079755783081,0.2440757900476455,1.112857460975647,284.7786865234375,284.95001220703125,295.4873352050781,291.387451171875,295.4881286621094,297.51953125,284.7856140136719,1.0,0.5698058009147644,1.0,1.0,0.0,1.0,-3.0004234313964844,3.000416278839112,7.235692009999184e-06,2.316457271575928,0.8977187871932983,0.8977187871932983,0.0,152.17019653320312,137.0,56390.47265625,0.0,2322.446044921875,1.0,279.70147705078125,283.374267578125,294.3612670898437,297.9246520996094,293.1499938964844,293.1499938964844,279.75,36236.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972008228302002,1.0,0.0,0.0,3.653234004974365,3.653258085250856,8.905294066607894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.34228515625,0.0,1538.540283203125,1895.4371337890625,0.0,4058.876220703125,0.9061960577964784,1.0,0.0,3.0,1.0,0.0
12416160,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.7663432955741882,0.2723361849784851,0.2478694468736648,297.747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8515033721923828,0.3776218295097351,0.3598457276821136,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.9990000128746032,0.6927741765975952,0.4283520579338074,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8385992050170898,0.3594503402709961,0.3429998457431793,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.7399871349334717,0.2438834756612777,1.110939860343933,284.8121643066406,284.95001220703125,295.4652404785156,291.3742370605469,295.46612548828125,297.52398681640625,284.8121032714844,1.0,0.566494345664978,1.0,1.0,0.0,1.0,-2.989774703979492,2.989767551422119,7.184381502156612e-06,2.308218002319336,0.8971804976463318,0.8971804976463318,0.0,149.06396484375,140.0,56026.0625,0.0,2287.414794921875,1.0,279.7423095703125,283.40948486328125,294.3437194824219,297.9154052734375,293.1499938964844,293.1499938964844,280.04998779296875,36196.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684069156646729,1.0,0.0,0.0,3.6500895023345934,3.650113582611084,8.889970786185586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.69287109375,0.0,1534.73486328125,1895.4371337890625,0.0,4027.161865234375,0.9054376482963562,1.0,0.0,3.0,1.0,0.0
12416220,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.7706064581871033,0.2726381719112396,0.2478332072496414,297.74908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8565958142280579,0.3783953189849853,0.3604353964328766,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9990000128746032,0.6992363929748535,0.4212572276592254,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.843071460723877,0.3598646521568298,0.3430522978305816,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7437983155250549,0.2441435754299163,1.1105958223342896,284.97906494140625,284.95001220703125,295.4131774902344,291.3435974121094,295.4142761230469,297.5453796386719,284.9796142578125,1.0,0.5637845396995544,1.0,1.0,0.0,1.0,-2.9815402030944824,2.9815330505371094,7.144317805796163e-06,2.301626443862915,0.8989637494087219,0.8989637494087219,0.0,145.7715606689453,143.0,54439.2734375,0.0,2255.970458984375,1.0,280.041748046875,283.60601806640625,294.3014221191406,297.7569885253906,293.1499938964844,293.1499938964844,280.3500061035156,36032.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957253873348236,1.0,0.0,0.0,3.648284912109375,3.648308753967285,8.881181656761328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.90234375,0.0,1531.5008544921875,1895.4371337890625,0.0,3928.0693359375,0.90492981672287,1.0,0.0,3.0,1.0,0.0
12416280,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.7706064581871033,0.2726381719112396,0.2478332072496414,297.74908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8565958142280579,0.3783953189849853,0.3604353964328766,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9990000128746032,0.6992363929748535,0.4212572276592254,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.843071460723877,0.3598646521568298,0.3430522978305816,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7437983155250549,0.2441435754299163,1.1105958223342896,284.97906494140625,284.95001220703125,295.4131774902344,291.3435974121094,295.4142761230469,297.5453796386719,284.9796142578125,1.0,0.5637845396995544,1.0,1.0,0.0,1.0,-2.9815402030944824,2.9815330505371094,7.144317805796163e-06,2.301626443862915,0.8989637494087219,0.8989637494087219,0.0,145.7715606689453,143.0,54439.2734375,0.0,2255.970458984375,1.0,280.041748046875,283.60601806640625,294.3014221191406,297.7569885253906,293.1499938964844,293.1499938964844,280.3500061035156,36032.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957253873348236,1.0,0.0,0.0,3.648284912109375,3.648308753967285,8.881181656761328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.90234375,0.0,1531.5008544921875,1895.4371337890625,0.0,3928.0693359375,0.90492981672287,1.0,0.0,3.0,1.0,0.0
12416340,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.149658203125,0.7735114693641663,0.273434579372406,0.248399943113327,297.7568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.8596508502960205,0.3792319893836975,0.3611485660076141,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14996337890625,0.9990000128746032,0.7060894966125488,0.4175357520580292,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.8460579514503479,0.360872745513916,0.3438226282596588,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.7465042471885681,0.2449837625026703,1.1135061979293823,285.14990234375,284.95001220703125,295.3500061035156,291.3069763183594,295.3512878417969,297.569091796875,285.1504821777344,1.0,0.5632052421569824,1.0,1.0,0.0,1.0,-2.983021974563598,2.9830148220062256,7.1513618422613945e-06,2.3027448654174805,0.9030655026435852,0.9030655026435852,0.0,144.2987823486328,146.0,52963.69921875,0.0,2251.116943359375,1.0,280.3417663574219,283.8038635253906,294.2686767578125,297.6288452148437,293.1499938964844,293.1499938964844,280.04998779296875,35824.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472589492797852,1.0,0.0,0.0,3.6542208194732666,3.654244899749756,8.910105862014461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.02392578125,0.0,1536.5546875,1895.4371337890625,0.0,3838.235595703125,0.9061180353164672,1.0,0.0,3.0,1.0,0.0
12416400,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.149658203125,0.7735114693641663,0.273434579372406,0.248399943113327,297.7568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.8596508502960205,0.3792319893836975,0.3611485660076141,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14996337890625,0.9990000128746032,0.7060894966125488,0.4175357520580292,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.8460579514503479,0.360872745513916,0.3438226282596588,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.7465042471885681,0.2449837625026703,1.1135061979293823,285.14990234375,284.95001220703125,295.3500061035156,291.3069763183594,295.3512878417969,297.569091796875,285.1504821777344,1.0,0.5632052421569824,1.0,1.0,0.0,1.0,-2.983021974563598,2.9830148220062256,7.1513618422613945e-06,2.3027448654174805,0.9030655026435852,0.9030655026435852,0.0,144.2987823486328,146.0,52963.69921875,0.0,2251.116943359375,1.0,280.3417663574219,283.8038635253906,294.2686767578125,297.6288452148437,293.1499938964844,293.1499938964844,280.04998779296875,35824.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472589492797852,1.0,0.0,0.0,3.6542208194732666,3.654244899749756,8.910105862014461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.02392578125,0.0,1536.5546875,1895.4371337890625,0.0,3838.235595703125,0.9061180353164672,1.0,0.0,3.0,1.0,0.0
12416460,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.7732037305831909,0.272905021905899,0.2483727037906646,297.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8599190711975098,0.3799536526203155,0.3618771135807037,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.9990000128746032,0.7101871371269226,0.4179819226264953,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8460038304328918,0.3607254326343536,0.3441210687160492,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.7466204762458801,0.2450180500745773,1.1152433156967163,284.9571228027344,284.95001220703125,295.2787780761719,291.2685852050781,295.2801513671875,297.56707763671875,284.9549560546875,1.0,0.5639634132385254,1.0,1.0,0.0,1.0,-2.986852169036865,2.986845016479492,7.170067419792758e-06,2.3058433532714844,0.9016417264938354,0.9016417264938354,0.0,144.64024353027344,149.0,54050.37109375,-0.0,2259.66455078125,1.0,280.0577697753906,283.5941162109375,294.3012084960937,297.7964782714844,293.1499938964844,293.1499938964844,279.75,35954.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576015472412108,1.0,0.0,0.0,3.656832456588745,3.6568565368652335,8.922846177483734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.375,0.0,1540.4404296875,1895.4371337890625,0.0,3931.177490234375,0.9067619442939758,1.0,0.0,3.0,1.0,0.0
12416520,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.7732037305831909,0.272905021905899,0.2483727037906646,297.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8599190711975098,0.3799536526203155,0.3618771135807037,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.9990000128746032,0.7101871371269226,0.4179819226264953,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8460038304328918,0.3607254326343536,0.3441210687160492,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.7466204762458801,0.2450180500745773,1.1152433156967163,284.9571228027344,284.95001220703125,295.2787780761719,291.2685852050781,295.2801513671875,297.56707763671875,284.9549560546875,1.0,0.5639634132385254,1.0,1.0,0.0,1.0,-2.986852169036865,2.986845016479492,7.170067419792758e-06,2.3058433532714844,0.9016417264938354,0.9016417264938354,0.0,144.64024353027344,149.0,54050.37109375,-0.0,2259.66455078125,1.0,280.0577697753906,283.5941162109375,294.3012084960937,297.7964782714844,293.1499938964844,293.1499938964844,279.75,35954.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576015472412108,1.0,0.0,0.0,3.656832456588745,3.6568565368652335,8.922846177483734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.375,0.0,1540.4404296875,1895.4371337890625,0.0,3931.177490234375,0.9067619442939758,1.0,0.0,3.0,1.0,0.0
12416580,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.7686623930931091,0.271017462015152,0.2470054775476455,297.7325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.8570454716682434,0.3805208802223205,0.3625247776508331,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460632324219,0.9990000128746032,0.710817813873291,0.4230201542377472,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8419236540794373,0.3591539263725281,0.3430090546607971,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.7430166006088257,0.2438220977783203,1.1115219593048096,284.746337890625,284.95001220703125,295.2032775878906,291.2326965332031,295.2047119140625,297.5389099121094,284.7441711425781,1.0,0.5651395916938782,1.0,1.0,0.0,1.0,-2.9862380027771,2.9862308502197266,7.167444891820196e-06,2.305509567260742,0.8972217440605164,0.8972217440605164,0.0,146.6999969482422,152.0,55112.28125,-0.0,2269.059326171875,1.0,279.7581787109375,283.36981201171875,294.272705078125,297.8498229980469,293.1499938964844,293.1499938964844,280.04998779296875,36183.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683122038841248,1.0,0.0,0.0,3.6507821083068848,3.650805950164795,8.893343874660786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.998046875,0.0,1535.4139404296875,1895.4371337890625,0.0,4026.325927734375,0.9055586457252502,1.0,0.0,3.0,1.0,0.0
12416640,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.7686623930931091,0.271017462015152,0.2470054775476455,297.7325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.8570454716682434,0.3805208802223205,0.3625247776508331,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460632324219,0.9990000128746032,0.710817813873291,0.4230201542377472,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8419236540794373,0.3591539263725281,0.3430090546607971,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.7430166006088257,0.2438220977783203,1.1115219593048096,284.746337890625,284.95001220703125,295.2032775878906,291.2326965332031,295.2047119140625,297.5389099121094,284.7441711425781,1.0,0.5651395916938782,1.0,1.0,0.0,1.0,-2.9862380027771,2.9862308502197266,7.167444891820196e-06,2.305509567260742,0.8972217440605164,0.8972217440605164,0.0,146.6999969482422,152.0,55112.28125,-0.0,2269.059326171875,1.0,279.7581787109375,283.36981201171875,294.272705078125,297.8498229980469,293.1499938964844,293.1499938964844,280.04998779296875,36183.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683122038841248,1.0,0.0,0.0,3.6507821083068848,3.650805950164795,8.893343874660786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.998046875,0.0,1535.4139404296875,1895.4371337890625,0.0,4026.325927734375,0.9055586457252502,1.0,0.0,3.0,1.0,0.0
12416700,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.765889048576355,0.270260602235794,0.2461988776922226,297.7242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8551749587059021,0.3808075487613678,0.3628338873386383,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9990000128746032,0.710912823677063,0.4262220859527588,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8393460512161255,0.3584649264812469,0.3422620296478271,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.740653932094574,0.2432006746530532,1.1086094379425049,284.8614501953125,284.95001220703125,295.1640014648437,291.21563720703125,295.1654968261719,297.5259704589844,284.86895751953125,1.0,0.5657761693000793,1.0,1.0,0.0,1.0,-2.9850881099700928,2.98508095741272,7.1619756454310846e-06,2.304642915725708,0.8977178335189819,0.8977178335189819,0.0,147.9884033203125,152.0,53892.76953125,-0.0,2273.57080078125,1.0,280.0013427734375,283.5152587890625,294.18994140625,297.59576416015625,293.1499938964844,293.1499938964844,280.04998779296875,36142.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622784852981568,1.0,0.0,0.0,3.6477792263031006,3.64780330657959,8.878720336724655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.0224609375,0.0,1531.7611083984375,1895.4371337890625,0.0,3972.870361328125,0.9049144983291626,1.0,0.0,3.0,1.0,0.0
12416760,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7638193368911743,0.2698564529418945,0.2457606345415115,297.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8536624312400818,0.3811231255531311,0.3631652891635895,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.7113757133483887,0.4289384484291076,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8373541235923767,0.3581046164035797,0.3418470621109009,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7387751340866089,0.2427922487258911,1.1066235303878784,284.9012756347656,284.95001220703125,295.123779296875,291.1991271972656,295.12530517578125,297.5181884765625,284.90191650390625,1.0,0.5665155053138733,1.0,1.0,0.0,1.0,-2.985336303710937,2.9853291511535645,7.163195277826162e-06,2.304847002029419,0.8978360891342163,0.8978360891342163,0.0,149.13743591308594,155.0,53645.1171875,-0.0,2279.86669921875,1.0,280.04229736328125,283.5558776855469,294.1688537597656,297.58740234375,293.1499938964844,293.1499938964844,280.3500061035156,36087.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586771726608276,1.0,0.0,0.0,3.646738052368164,3.646761894226074,8.873652177499025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.490234375,0.0,1530.1976318359375,1895.4371337890625,0.0,3940.78515625,0.9046168923377992,1.0,0.0,3.0,1.0,0.0
12416820,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.760667622089386,0.2695719599723816,0.2454318255186081,297.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.851115882396698,0.3818053007125854,0.3638706803321838,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9990000128746032,0.7129763960838318,0.4337538778781891,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8342546224594116,0.3579526543617248,0.3416092991828918,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7357964515686035,0.2423861920833587,1.1045700311660769,285.07476806640625,284.95001220703125,295.04058837890625,291.16754150390625,295.04217529296875,297.5103454589844,285.0754699707031,1.0,0.5683044195175171,1.0,1.0,0.0,1.0,-2.988819599151612,2.988812208175659,7.180052307376172e-06,2.307592868804932,0.9009516835212708,0.9009516835212708,0.0,151.31446838378906,158.0,52208.8984375,-0.0,2297.1982421875,1.0,280.3417663574219,283.7583312988281,294.12481689453125,297.4369812011719,293.1499938964844,293.1499938964844,280.04998779296875,35904.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473614692687988,1.0,0.0,0.0,3.649704694747925,3.649728536605835,8.888096090231556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.0546875,0.0,1532.1229248046875,1895.4371337890625,0.0,3839.1611328125,0.905160427093506,1.0,0.0,3.0,1.0,0.0
12416880,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.760667622089386,0.2695719599723816,0.2454318255186081,297.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.851115882396698,0.3818053007125854,0.3638706803321838,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9990000128746032,0.7129763960838318,0.4337538778781891,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8342546224594116,0.3579526543617248,0.3416092991828918,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7357964515686035,0.2423861920833587,1.1045700311660769,285.07476806640625,284.95001220703125,295.04058837890625,291.16754150390625,295.04217529296875,297.5103454589844,285.0754699707031,1.0,0.5683044195175171,1.0,1.0,0.0,1.0,-2.988819599151612,2.988812208175659,7.180052307376172e-06,2.307592868804932,0.9009516835212708,0.9009516835212708,0.0,151.31446838378906,158.0,52208.8984375,-0.0,2297.1982421875,1.0,280.3417663574219,283.7583312988281,294.12481689453125,297.4369812011719,293.1499938964844,293.1499938964844,280.04998779296875,35904.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473614692687988,1.0,0.0,0.0,3.649704694747925,3.649728536605835,8.888096090231556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.0546875,0.0,1532.1229248046875,1895.4371337890625,0.0,3839.1611328125,0.905160427093506,1.0,0.0,3.0,1.0,0.0
12416940,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7565732598304749,0.2682654857635498,0.244717001914978,297.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8479304313659668,0.3823943138122558,0.3645603358745575,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,0.7126120328903198,0.4396702349185943,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8303649425506592,0.3569522500038147,0.3411096632480621,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7321594953536987,0.2414006888866424,1.1018122434616089,284.8851623535156,284.95001220703125,294.9539794921875,291.1377258300781,294.95562744140625,297.4869079589844,284.8830871582031,1.0,0.5703117251396179,1.0,1.0,0.0,1.0,-2.991990804672241,2.991983652114868,7.195699254225474e-06,2.310214042663574,0.8985912799835205,0.8985912799835205,0.0,153.98191833496094,161.0,53322.015625,-0.0,2316.5029296875,1.0,280.05780029296875,283.55389404296875,294.1669006347656,297.6123046875,293.1499938964844,293.1499938964844,280.3500061035156,36047.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569085240364076,1.0,0.0,0.0,3.648850917816162,3.648874759674072,8.883937994141888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.82080078125,0.0,1532.2476806640625,1895.4371337890625,0.0,3924.98046875,0.9050398468971252,1.0,0.0,3.0,1.0,0.0
12417000,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7565732598304749,0.2682654857635498,0.244717001914978,297.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8479304313659668,0.3823943138122558,0.3645603358745575,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,0.7126120328903198,0.4396702349185943,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8303649425506592,0.3569522500038147,0.3411096632480621,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7321594953536987,0.2414006888866424,1.1018122434616089,284.8851623535156,284.95001220703125,294.9539794921875,291.1377258300781,294.95562744140625,297.4869079589844,284.8830871582031,1.0,0.5703117251396179,1.0,1.0,0.0,1.0,-2.991990804672241,2.991983652114868,7.195699254225474e-06,2.310214042663574,0.8985912799835205,0.8985912799835205,0.0,153.98191833496094,161.0,53322.015625,-0.0,2316.5029296875,1.0,280.05780029296875,283.55389404296875,294.1669006347656,297.6123046875,293.1499938964844,293.1499938964844,280.3500061035156,36047.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569085240364076,1.0,0.0,0.0,3.648850917816162,3.648874759674072,8.883937994141888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.82080078125,0.0,1532.2476806640625,1895.4371337890625,0.0,3924.98046875,0.9050398468971252,1.0,0.0,3.0,1.0,0.0
12417060,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7518392205238342,0.2672370374202728,0.243682861328125,297.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8443281650543213,0.3829898536205292,0.3652174770832062,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9990000128746032,0.7119979858398438,0.4463761448860168,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8258081078529358,0.3561044335365295,0.340231329202652,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7278622984886169,0.240434855222702,1.097453474998474,285.0390014648437,284.95001220703125,294.8642883300781,291.1094055175781,294.8659973144531,297.4663391113281,285.0395812988281,1.0,0.5722640752792358,1.0,1.0,0.0,1.0,-2.993300676345825,2.993293523788452,7.202164852060378e-06,2.311295986175537,0.90103942155838,0.90103942155838,0.0,156.94989013671875,164.0,51932.2109375,-0.0,2334.02001953125,1.0,280.3421630859375,283.7394714355469,294.08135986328125,297.3874816894531,293.1499938964844,293.1499938964844,280.04998779296875,35918.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481019973754884,1.0,0.0,0.0,3.651110410690308,3.651134490966797,8.894944016901718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.673828125,0.0,1533.7947998046875,1895.4371337890625,0.0,3845.84716796875,0.9054807424545288,1.0,0.0,3.0,1.0,0.0
12417120,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7518392205238342,0.2672370374202728,0.243682861328125,297.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8443281650543213,0.3829898536205292,0.3652174770832062,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9990000128746032,0.7119979858398438,0.4463761448860168,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8258081078529358,0.3561044335365295,0.340231329202652,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7278622984886169,0.240434855222702,1.097453474998474,285.0390014648437,284.95001220703125,294.8642883300781,291.1094055175781,294.8659973144531,297.4663391113281,285.0395812988281,1.0,0.5722640752792358,1.0,1.0,0.0,1.0,-2.993300676345825,2.993293523788452,7.202164852060378e-06,2.311295986175537,0.90103942155838,0.90103942155838,0.0,156.94989013671875,164.0,51932.2109375,-0.0,2334.02001953125,1.0,280.3421630859375,283.7394714355469,294.08135986328125,297.3874816894531,293.1499938964844,293.1499938964844,280.04998779296875,35918.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481019973754884,1.0,0.0,0.0,3.651110410690308,3.651134490966797,8.894944016901718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.673828125,0.0,1533.7947998046875,1895.4371337890625,0.0,3845.84716796875,0.9054807424545288,1.0,0.0,3.0,1.0,0.0
12417180,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.747078001499176,0.2655488550662994,0.2425826489925384,297.6764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.8407060503959656,0.3835144639015198,0.3658623695373535,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.9990000128746032,0.7097592949867249,0.4532764554023742,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.821160614490509,0.3546688556671142,0.3392877280712127,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.7234618067741394,0.2390438765287399,1.0928003787994385,284.8478088378906,284.95001220703125,294.77178955078125,291.08233642578125,294.7735595703125,297.4359741210937,284.845703125,1.0,0.5742297172546387,1.0,1.0,0.0,1.0,-2.994325637817383,2.9943184852600098,7.207483122328995e-06,2.312252759933472,0.898167610168457,0.898167610168457,0.0,160.04190063476562,152.0,53033.984375,-0.0,2351.6630859375,1.0,280.0578308105469,283.5348815917969,294.1117858886719,297.5409240722656,293.1499938964844,293.1499938964844,280.3500061035156,36081.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573326110839844,1.0,0.0,0.0,3.649005651473999,3.649029731750488,8.884691737875983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.79443359375,0.0,1532.674560546875,1895.4371337890625,0.0,3928.77294921875,0.9050959348678588,1.0,0.0,3.0,1.0,0.0
12417240,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.747078001499176,0.2655488550662994,0.2425826489925384,297.6764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.8407060503959656,0.3835144639015198,0.3658623695373535,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.9990000128746032,0.7097592949867249,0.4532764554023742,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.821160614490509,0.3546688556671142,0.3392877280712127,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.7234618067741394,0.2390438765287399,1.0928003787994385,284.8478088378906,284.95001220703125,294.77178955078125,291.08233642578125,294.7735595703125,297.4359741210937,284.845703125,1.0,0.5742297172546387,1.0,1.0,0.0,1.0,-2.994325637817383,2.9943184852600098,7.207483122328995e-06,2.312252759933472,0.898167610168457,0.898167610168457,0.0,160.04190063476562,152.0,53033.984375,-0.0,2351.6630859375,1.0,280.0578308105469,283.5348815917969,294.1117858886719,297.5409240722656,293.1499938964844,293.1499938964844,280.3500061035156,36081.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573326110839844,1.0,0.0,0.0,3.649005651473999,3.649029731750488,8.884691737875983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.79443359375,0.0,1532.674560546875,1895.4371337890625,0.0,3928.77294921875,0.9050959348678588,1.0,0.0,3.0,1.0,0.0
12417300,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.7462027072906494,0.2647429704666137,0.2417258322238922,297.6687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8408340215682983,0.3837721049785614,0.3660960495471954,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9990000128746032,0.708702802658081,0.453347235918045,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8205166459083557,0.3539407849311828,0.3384909033775329,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7226779460906982,0.238302543759346,1.0891746282577517,284.9592590332031,284.95001220703125,294.7245788574219,291.0692138671875,294.72637939453125,297.42266845703125,284.9661560058594,1.0,0.5730289816856384,1.0,1.0,0.0,1.0,-2.9883594512939453,2.9883522987365723,7.179265139711788e-06,2.3078501224517822,0.8992845416069031,0.8992845416069031,0.0,159.84718322753906,152.0,51796.04296875,-0.0,2339.8505859375,1.0,280.30126953125,283.67803955078125,294.04022216796875,297.3085021972656,293.1499938964844,293.1499938964844,280.3500061035156,36028.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514119029045104,1.0,0.0,0.0,3.648240327835083,3.648264408111572,8.880965083335468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.78955078125,0.0,1531.42138671875,1895.4371337890625,0.0,3875.6728515625,0.904939830303192,1.0,0.0,3.0,1.0,0.0
12417360,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7470983862876892,0.264240950345993,0.2411311119794845,297.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8426473140716553,0.3840543031692505,0.3663049638271332,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9990000128746032,0.7087002992630005,0.4505255222320556,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.821683406829834,0.3534795045852661,0.3379161357879638,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7234595417976379,0.2377533763647079,1.0861570835113523,284.99078369140625,284.95001220703125,294.6767883300781,291.0563049316406,294.6786193847656,297.41754150390625,284.99053955078125,1.0,0.5709360241889954,1.0,1.0,0.0,1.0,-2.9801888465881348,2.9801816940307617,7.140214620449115e-06,2.3016066551208496,0.8999179005622864,0.8999179005622864,0.0,158.2770538330078,140.0,51490.203125,-0.0,2317.12646484375,1.0,280.34228515625,283.713134765625,294.0249938964844,297.3073425292969,293.1499938964844,293.1499938964844,280.6499938964844,35971.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947839081287384,1.0,0.0,0.0,3.6493988037109375,3.649422645568848,8.886605655789026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.6845703125,0.0,1532.284912109375,1895.4371337890625,0.0,3843.473876953125,0.9051307439804076,1.0,0.0,3.0,1.0,0.0
12417420,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405944824219,0.7523743510246277,0.2636984586715698,0.2403294891119003,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.8497575521469116,0.3846606314182281,0.3666707575321197,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.9990000128746032,0.7113680839538574,0.439262330532074,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.8275818228721619,0.352988451719284,0.337129682302475,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405944824219,0.7281739711761475,0.2370377629995346,1.0814632177352903,285.1405334472656,284.95001220703125,294.5795593261719,291.0310363769531,294.5814514160156,297.4241943359375,285.1400451660156,1.0,0.5646871328353882,1.0,1.0,0.0,1.0,-2.959542989730835,2.959535837173462,7.041858225420583e-06,2.285762071609497,0.9037600755691528,0.9037600755691528,0.0,152.55670166015625,143.0,49853.0078125,-0.0,2251.3623046875,1.0,280.64178466796875,283.89959716796875,293.98370361328125,297.1528015136719,293.1499938964844,293.1499938964844,280.3500061035156,35802.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935607612133026,1.0,0.0,0.0,3.656280279159546,3.656304359436035,8.92015236786392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.63720703125,0.0,1538.6849365234375,1895.4371337890625,0.0,3732.43115234375,0.9065577387809752,1.0,0.0,3.0,1.0,0.0
12417480,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405944824219,0.7523743510246277,0.2636984586715698,0.2403294891119003,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.8497575521469116,0.3846606314182281,0.3666707575321197,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.9990000128746032,0.7113680839538574,0.439262330532074,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.8275818228721619,0.352988451719284,0.337129682302475,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405944824219,0.7281739711761475,0.2370377629995346,1.0814632177352903,285.1405334472656,284.95001220703125,294.5795593261719,291.0310363769531,294.5814514160156,297.4241943359375,285.1400451660156,1.0,0.5646871328353882,1.0,1.0,0.0,1.0,-2.959542989730835,2.959535837173462,7.041858225420583e-06,2.285762071609497,0.9037600755691528,0.9037600755691528,0.0,152.55670166015625,143.0,49853.0078125,-0.0,2251.3623046875,1.0,280.64178466796875,283.89959716796875,293.98370361328125,297.1528015136719,293.1499938964844,293.1499938964844,280.3500061035156,35802.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935607612133026,1.0,0.0,0.0,3.656280279159546,3.656304359436035,8.92015236786392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.63720703125,0.0,1538.6849365234375,1895.4371337890625,0.0,3732.43115234375,0.9065577387809752,1.0,0.0,3.0,1.0,0.0
12417540,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.7540776133537292,0.2621458768844604,0.2392124235630035,297.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8532894253730774,0.385169506072998,0.3671018779277801,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9990000128746032,0.7134000658988953,0.4341719150543213,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8297752737998962,0.3515878915786743,0.3360746800899505,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7297769784927368,0.2357934117317199,1.0765845775604248,284.9303894042969,284.95001220703125,294.4804382324219,291.0063781738281,294.4823303222656,297.42071533203125,284.9275817871094,1.0,0.561525821685791,1.0,1.0,0.0,1.0,-2.9454569816589355,2.9454500675201416,6.974858024477726e-06,2.274826765060425,0.9018532633781432,0.9018532633781432,0.0,149.82296752929688,146.0,50816.0390625,-0.0,2212.859619140625,1.0,280.3577575683594,283.6815795898437,294.0316772460937,297.3218994140625,293.1499938964844,293.1499938964844,280.04998779296875,35964.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444226622581482,1.0,0.0,0.0,3.658564805984497,3.6585888862609854,8.931302772907657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.26025390625,0.0,1542.4532470703125,1895.4371337890625,0.0,3812.5810546875,0.9071524739265442,1.0,0.0,3.0,1.0,0.0
12417600,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.7540776133537292,0.2621458768844604,0.2392124235630035,297.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8532894253730774,0.385169506072998,0.3671018779277801,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9990000128746032,0.7134000658988953,0.4341719150543213,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8297752737998962,0.3515878915786743,0.3360746800899505,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7297769784927368,0.2357934117317199,1.0765845775604248,284.9303894042969,284.95001220703125,294.4804382324219,291.0063781738281,294.4823303222656,297.42071533203125,284.9275817871094,1.0,0.561525821685791,1.0,1.0,0.0,1.0,-2.9454569816589355,2.9454500675201416,6.974858024477726e-06,2.274826765060425,0.9018532633781432,0.9018532633781432,0.0,149.82296752929688,146.0,50816.0390625,-0.0,2212.859619140625,1.0,280.3577575683594,283.6815795898437,294.0316772460937,297.3218994140625,293.1499938964844,293.1499938964844,280.04998779296875,35964.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444226622581482,1.0,0.0,0.0,3.658564805984497,3.6585888862609854,8.931302772907657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.26025390625,0.0,1542.4532470703125,1895.4371337890625,0.0,3812.5810546875,0.9071524739265442,1.0,0.0,3.0,1.0,0.0
