time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417660,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70831298828125,0.7513049840927124,0.2595036625862121,0.2370612621307373,297.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076110839844,0.8529341220855713,0.385549247264862,0.3675053119659424,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070617675781,0.9990000128746032,0.712211549282074,0.4352073669433594,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.707763671875,0.8275137543678284,0.3490420281887054,0.3339291214942932,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.7274608016014099,0.2336734682321548,1.0680818557739258,284.7074584960937,284.95001220703125,294.3796691894531,290.9820251464844,294.3816223144531,297.39410400390625,284.70477294921875,1.0,0.5597846508026123,1.0,1.0,0.0,1.0,-2.9318017959594727,2.9317948818206787,6.910494903422659e-06,2.264350175857544,0.8968313336372375,0.8968313336372375,0.0,149.73545837402344,149.0,51788.96875,-0.0,2188.65966796875,1.0,280.05816650390625,283.4521179199219,294.0185852050781,297.3848571777344,293.1499938964844,293.1499938964844,280.3500061035156,36219.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545781016349792,1.0,0.0,0.0,3.651242017745972,3.651266098022461,8.895585210666468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.53857421875,0.0,1536.1953125,1895.4371337890625,0.0,3904.110107421875,0.9056829810142516,1.0,0.0,3.0,1.0,0.0
12417720,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70831298828125,0.7513049840927124,0.2595036625862121,0.2370612621307373,297.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076110839844,0.8529341220855713,0.385549247264862,0.3675053119659424,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070617675781,0.9990000128746032,0.712211549282074,0.4352073669433594,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.707763671875,0.8275137543678284,0.3490420281887054,0.3339291214942932,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.7274608016014099,0.2336734682321548,1.0680818557739258,284.7074584960937,284.95001220703125,294.3796691894531,290.9820251464844,294.3816223144531,297.39410400390625,284.70477294921875,1.0,0.5597846508026123,1.0,1.0,0.0,1.0,-2.9318017959594727,2.9317948818206787,6.910494903422659e-06,2.264350175857544,0.8968313336372375,0.8968313336372375,0.0,149.73545837402344,149.0,51788.96875,-0.0,2188.65966796875,1.0,280.05816650390625,283.4521179199219,294.0185852050781,297.3848571777344,293.1499938964844,293.1499938964844,280.3500061035156,36219.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545781016349792,1.0,0.0,0.0,3.651242017745972,3.651266098022461,8.895585210666468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.53857421875,0.0,1536.1953125,1895.4371337890625,0.0,3904.110107421875,0.9056829810142516,1.0,0.0,3.0,1.0,0.0
12417780,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.7477113604545593,0.2576975226402282,0.2351758182048797,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8513259291648865,0.3859809935092926,0.3679374456405639,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9990000128746032,0.7109629511833191,0.4382668137550354,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8241466283798218,0.3471312522888183,0.3318935036659241,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.7240698933601379,0.2318944483995437,1.059472918510437,284.85498046875,284.95001220703125,294.277587890625,290.9578552246094,294.279541015625,297.3744201660156,284.8553466796875,1.0,0.558994472026825,1.0,1.0,0.0,1.0,-2.9209306240081787,2.9209237098693848,6.859314908069791e-06,2.255942344665528,0.8967742323875427,0.8967742323875427,0.0,150.6226806640625,152.0,50276.51953125,-0.0,2174.303466796875,1.0,280.3421630859375,283.636474609375,293.9203491210937,297.126953125,293.1499938964844,293.1499938964844,280.6499938964844,36142.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943355679512024,1.0,0.0,0.0,3.645195484161377,3.645219326019287,8.866146572472644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.83056640625,0.0,1528.8912353515625,1895.4371337890625,0.0,3802.912353515625,0.9043077230453492,1.0,0.0,3.0,1.0,0.0
12417840,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.7477113604545593,0.2576975226402282,0.2351758182048797,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8513259291648865,0.3859809935092926,0.3679374456405639,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9990000128746032,0.7109629511833191,0.4382668137550354,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8241466283798218,0.3471312522888183,0.3318935036659241,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.7240698933601379,0.2318944483995437,1.059472918510437,284.85498046875,284.95001220703125,294.277587890625,290.9578552246094,294.279541015625,297.3744201660156,284.8553466796875,1.0,0.558994472026825,1.0,1.0,0.0,1.0,-2.9209306240081787,2.9209237098693848,6.859314908069791e-06,2.255942344665528,0.8967742323875427,0.8967742323875427,0.0,150.6226806640625,152.0,50276.51953125,-0.0,2174.303466796875,1.0,280.3421630859375,283.636474609375,293.9203491210937,297.126953125,293.1499938964844,293.1499938964844,280.6499938964844,36142.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943355679512024,1.0,0.0,0.0,3.645195484161377,3.645219326019287,8.866146572472644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.83056640625,0.0,1528.8912353515625,1895.4371337890625,0.0,3802.912353515625,0.9043077230453492,1.0,0.0,3.0,1.0,0.0
12417900,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7463358044624329,0.2571814060211181,0.2346176207065582,297.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8505727052688599,0.3862322270870209,0.3681872189044952,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.7107157707214355,0.439768522977829,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8227698802947998,0.3465505242347717,0.3312477171421051,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7226431369781494,0.2312756925821304,1.0563886165618896,284.9834899902344,284.95001220703125,294.22613525390625,290.9457397460937,294.2281188964844,297.3694763183594,284.99151611328125,1.0,0.5589552521705627,1.0,1.0,0.0,1.0,-2.9178783893585205,2.9178714752197266,6.845005827926798e-06,2.25359320640564,0.8982315063476562,0.8982315063476562,0.0,151.1511688232422,152.0,49037.8515625,-0.0,2171.679443359375,1.0,280.5986633300781,283.7965393066406,293.8759155273437,296.9463806152344,293.1499938964844,293.1499938964844,280.6499938964844,36049.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346644878387452,1.0,0.0,0.0,3.64436936378479,3.6443932056427,8.862128879627562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.1650390625,0.0,1527.2852783203125,1895.4371337890625,0.0,3723.821044921875,0.9040982127189636,1.0,0.0,3.0,1.0,0.0
12417960,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7452430129051208,0.2568495273590088,0.2342957407236099,297.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8498837351799011,0.3865023553371429,0.3684603571891784,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9990000128746032,0.7106790542602539,0.4412026107311249,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8216263055801392,0.3461654186248779,0.330849826335907,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7214373350143433,0.2308142185211181,1.0541894435882568,285.0241394042969,284.95001220703125,294.1744689941406,290.9336242675781,294.17645263671875,297.3671875,285.0246276855469,1.0,0.5591409802436829,1.0,1.0,0.0,1.0,-2.916419267654419,2.916412353515625,6.838196895841975e-06,2.252481698989868,0.8991802930831909,0.8991802930831909,0.0,151.71469116210938,155.0,48805.32421875,-0.0,2171.973388671875,1.0,280.641845703125,283.839111328125,293.8825988769531,296.9810485839844,293.1499938964844,293.1499938964844,280.95001220703125,35969.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302376508712769,1.0,0.0,0.0,3.645731925964356,3.6457560062408447,8.868757390700921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.43408203125,0.0,1528.197265625,1895.4371337890625,0.0,3683.319091796875,0.904315710067749,1.0,0.0,3.0,1.0,0.0
12418020,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930236816406,0.7430781722068787,0.2564207315444946,0.2338930815458297,297.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932067871094,0.8482651114463806,0.3870702981948852,0.3690422475337982,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.9990000128746032,0.7107844948768616,0.444528192281723,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19317626953125,0.8193142414093018,0.3456801772117615,0.3303577899932861,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19293212890625,0.7190601825714111,0.230145052075386,1.051074504852295,285.1932373046875,284.96905517578125,294.07061767578125,290.9091796875,294.0726013183594,297.3652038574219,285.1937561035156,1.0,0.5600509643554688,1.0,1.0,0.0,1.0,-2.916292905807495,2.9162862300872803,6.837743512733141e-06,2.2524452209472656,0.9034942388534546,0.9034942388534546,0.0,153.1565704345703,158.0,47403.3984375,-0.0,2178.93017578125,1.0,280.9417724609375,284.04052734375,293.8612670898437,296.8689880371094,293.1499938964844,293.1499938964844,280.6499938964844,35776.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181562066078186,1.0,0.0,0.0,3.653618574142456,3.653642416000366,8.907168762561923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.78759765625,0.0,1535.5262451171875,1895.4371337890625,0.0,3572.133056640625,0.9059462547302246,1.0,0.0,3.0,1.0,0.0
12418080,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930236816406,0.7430781722068787,0.2564207315444946,0.2338930815458297,297.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932067871094,0.8482651114463806,0.3870702981948852,0.3690422475337982,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.9990000128746032,0.7107844948768616,0.444528192281723,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19317626953125,0.8193142414093018,0.3456801772117615,0.3303577899932861,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19293212890625,0.7190601825714111,0.230145052075386,1.051074504852295,285.1932373046875,284.96905517578125,294.07061767578125,290.9091796875,294.0726013183594,297.3652038574219,285.1937561035156,1.0,0.5600509643554688,1.0,1.0,0.0,1.0,-2.916292905807495,2.9162862300872803,6.837743512733141e-06,2.2524452209472656,0.9034942388534546,0.9034942388534546,0.0,153.1565704345703,158.0,47403.3984375,-0.0,2178.93017578125,1.0,280.9417724609375,284.04052734375,293.8612670898437,296.8689880371094,293.1499938964844,293.1499938964844,280.6499938964844,35776.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181562066078186,1.0,0.0,0.0,3.653618574142456,3.653642416000366,8.907168762561923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.78759765625,0.0,1535.5262451171875,1895.4371337890625,0.0,3572.133056640625,0.9059462547302246,1.0,0.0,3.0,1.0,0.0
12418140,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7394389510154724,0.2548357844352722,0.2329396605491638,297.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.845531165599823,0.3875251710414886,0.3696002066135406,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9990000128746032,0.7083398103713989,0.449717104434967,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.815572202205658,0.3441872298717499,0.3294094204902649,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7154391407966614,0.2288092076778412,1.0467511415481567,284.996826171875,284.9940795898437,293.96630859375,290.88433837890625,293.96832275390625,297.34521484375,284.9944152832031,1.0,0.5613661408424377,1.0,1.0,0.0,1.0,-2.915723323822021,2.915716648101806,6.835448402853217e-06,2.252171039581299,0.9018268585205078,0.9018268585205078,0.0,155.41709899902344,146.0,48515.67578125,-0.0,2189.18603515625,1.0,280.6577453613281,283.8321838378906,293.9193420410156,297.0623474121094,293.1499938964844,293.1499938964844,280.3500061035156,35937.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291953444480896,1.0,0.0,0.0,3.6569998264312735,3.657023906707764,8.923663017412764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.80615234375,0.0,1540.5003662109375,1895.4371337890625,0.0,3673.763427734375,0.9067822098731996,1.0,0.0,3.0,1.0,0.0
12418200,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7394389510154724,0.2548357844352722,0.2329396605491638,297.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.845531165599823,0.3875251710414886,0.3696002066135406,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9990000128746032,0.7083398103713989,0.449717104434967,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.815572202205658,0.3441872298717499,0.3294094204902649,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7154391407966614,0.2288092076778412,1.0467511415481567,284.996826171875,284.9940795898437,293.96630859375,290.88433837890625,293.96832275390625,297.34521484375,284.9944152832031,1.0,0.5613661408424377,1.0,1.0,0.0,1.0,-2.915723323822021,2.915716648101806,6.835448402853217e-06,2.252171039581299,0.9018268585205078,0.9018268585205078,0.0,155.41709899902344,146.0,48515.67578125,-0.0,2189.18603515625,1.0,280.6577453613281,283.8321838378906,293.9193420410156,297.0623474121094,293.1499938964844,293.1499938964844,280.3500061035156,35937.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291953444480896,1.0,0.0,0.0,3.6569998264312735,3.657023906707764,8.923663017412764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.80615234375,0.0,1540.5003662109375,1895.4371337890625,0.0,3673.763427734375,0.9067822098731996,1.0,0.0,3.0,1.0,0.0
12418260,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.7382781505584717,0.2520407438278198,0.2306233793497085,297.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710266113281,0.8470782041549683,0.3878373205661773,0.3698882162570953,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703857421875,0.9990000128746032,0.7037377953529358,0.4474987387657165,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.814993143081665,0.3414566218852997,0.3270553350448608,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.7144622802734375,0.2265052646398544,1.037239670753479,284.7708740234375,285.01922607421875,293.8615417480469,290.8588562011719,293.8635559082031,297.3134460449219,284.76763916015625,1.0,0.5574091076850891,1.0,1.0,0.0,1.0,-2.8963816165924072,2.8963747024536133,6.74584589432925e-06,2.237578868865967,0.8965576887130737,0.8965576887130737,0.0,153.71311950683594,134.0,49434.91015625,-0.0,2147.54443359375,1.0,280.3587341308594,283.59967041015625,293.9040832519531,297.12615966796875,293.1499938964844,293.1499938964844,280.6499938964844,36214.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941350519657135,1.0,0.0,0.0,3.650048732757568,3.6500728130340576,8.889771834219573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.337890625,0.0,1534.8267822265625,1895.4371337890625,0.0,3784.7177734375,0.905407190322876,1.0,0.0,3.0,1.0,0.0
12418320,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.7382781505584717,0.2520407438278198,0.2306233793497085,297.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710266113281,0.8470782041549683,0.3878373205661773,0.3698882162570953,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703857421875,0.9990000128746032,0.7037377953529358,0.4474987387657165,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.814993143081665,0.3414566218852997,0.3270553350448608,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.7144622802734375,0.2265052646398544,1.037239670753479,284.7708740234375,285.01922607421875,293.8615417480469,290.8588562011719,293.8635559082031,297.3134460449219,284.76763916015625,1.0,0.5574091076850891,1.0,1.0,0.0,1.0,-2.8963816165924072,2.8963747024536133,6.74584589432925e-06,2.237578868865967,0.8965576887130737,0.8965576887130737,0.0,153.71311950683594,134.0,49434.91015625,-0.0,2147.54443359375,1.0,280.3587341308594,283.59967041015625,293.9040832519531,297.12615966796875,293.1499938964844,293.1499938964844,280.6499938964844,36214.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941350519657135,1.0,0.0,0.0,3.650048732757568,3.6500728130340576,8.889771834219573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.337890625,0.0,1534.8267822265625,1895.4371337890625,0.0,3784.7177734375,0.905407190322876,1.0,0.0,3.0,1.0,0.0
12418380,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7409494519233704,0.250022143125534,0.2283580303192138,297.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8530641198158264,0.3881905078887939,0.3700363039970398,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.7022775411605835,0.4379987716674804,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8185895681381226,0.339294970035553,0.3245905935764313,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7170808911323547,0.2245185375213623,1.0267306566238403,284.9029235839844,285.044189453125,293.757568359375,290.8328857421875,293.7596130371094,297.30059814453125,284.90234375,1.0,0.5502308011054993,1.0,1.0,0.0,1.0,-2.866827726364136,2.8668212890625,6.609022420889232e-06,2.214809894561768,0.895633339881897,0.895633339881897,0.0,148.46298217773438,137.0,47728.69140625,-0.0,2071.94482421875,1.0,280.6421813964844,283.7725524902344,293.7937927246094,296.8497009277344,293.1499938964844,293.1499938964844,280.95001220703125,36181.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297375082969666,1.0,0.0,0.0,3.64277458190918,3.64279842376709,8.854374300426571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.21923828125,0.0,1526.4986572265625,1895.4371337890625,0.0,3678.734619140625,0.9037859439849854,1.0,0.0,3.0,1.0,0.0
12418440,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7409494519233704,0.250022143125534,0.2283580303192138,297.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8530641198158264,0.3881905078887939,0.3700363039970398,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.7022775411605835,0.4379987716674804,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8185895681381226,0.339294970035553,0.3245905935764313,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7170808911323547,0.2245185375213623,1.0267306566238403,284.9029235839844,285.044189453125,293.757568359375,290.8328857421875,293.7596130371094,297.30059814453125,284.90234375,1.0,0.5502308011054993,1.0,1.0,0.0,1.0,-2.866827726364136,2.8668212890625,6.609022420889232e-06,2.214809894561768,0.895633339881897,0.895633339881897,0.0,148.46298217773438,137.0,47728.69140625,-0.0,2071.94482421875,1.0,280.6421813964844,283.7725524902344,293.7937927246094,296.8497009277344,293.1499938964844,293.1499938964844,280.95001220703125,36181.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297375082969666,1.0,0.0,0.0,3.64277458190918,3.64279842376709,8.854374300426571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.21923828125,0.0,1526.4986572265625,1895.4371337890625,0.0,3678.734619140625,0.9037859439849854,1.0,0.0,3.0,1.0,0.0
12418500,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7420240640640259,0.2494010776281356,0.2276232242584228,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8553434014320374,0.3884019255638122,0.3701663613319397,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9990000128746032,0.7030065059661865,0.4345729947090149,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8199282288551331,0.3385756015777588,0.3237311542034149,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7179950475692749,0.2237920016050338,1.0227606296539309,285.02349853515625,285.0566711425781,293.70556640625,290.8195495605469,293.7076110839844,297.3013000488281,285.03125,1.0,0.5479649305343628,1.0,1.0,0.0,1.0,-2.856164932250977,2.8561582565307617,6.55963049212005e-06,2.206427812576294,0.8964377045631409,0.8964377045631409,0.0,146.58590698242188,137.0,46406.66015625,-0.0,2045.10595703125,1.0,280.8985595703125,283.92755126953125,293.74322509765625,296.65753173828125,293.1499938964844,293.1499938964844,280.95001220703125,36115.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201486706733704,1.0,0.0,0.0,3.6405420303344727,3.640566110610962,8.843525165502797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.84375,0.0,1523.5361328125,1895.4371337890625,0.0,3590.5302734375,0.9032812118530272,1.0,0.0,3.0,1.0,0.0
12418560,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7427945137023926,0.2489698082208633,0.2271493524312973,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8569821715354919,0.388632595539093,0.370339423418045,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.7040814161300659,0.4322363436222076,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8208448886871338,0.3380564153194427,0.3231411576271057,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.7185623049736023,0.2232267558574676,1.0197850465774536,285.05975341796875,285.069091796875,293.6537170410156,290.80596923828125,293.65576171875,297.3049621582031,285.05987548828125,1.0,0.5462864637374878,1.0,1.0,0.0,1.0,-2.8487045764923096,2.848698139190674,6.5253384491370525e-06,2.2006332874298096,0.8966612219810486,0.8966612219810486,0.0,145.30931091308594,140.0,46101.8125,-0.0,2026.610595703125,1.0,280.9418029785156,283.9669494628906,293.7465515136719,296.682373046875,293.1499938964844,293.1499938964844,281.25,36059.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147618412971495,1.0,0.0,0.0,3.640081405639648,3.640105247497559,8.841287240102247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.80810546875,0.0,1522.6046142578125,1895.4371337890625,0.0,3540.7412109375,0.9031076431274414,1.0,0.0,3.0,1.0,0.0
12418620,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22296142578125,0.7433208227157593,0.248344212770462,0.2264806777238845,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.8587607741355896,0.3891225457191467,0.3707545101642608,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.9990000128746032,0.7063047885894775,0.4299937784671783,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230834960937,0.8215205073356628,0.3373158872127533,0.3223116397857666,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.7187513113021851,0.2223626673221588,1.0153335332870483,285.22314453125,285.0938415527344,293.5506286621094,290.77813720703125,293.5526428222656,297.31494140625,285.22344970703125,1.0,0.5443863272666931,1.0,1.0,0.0,1.0,-2.839350461959839,2.839344024658203,6.482525805040496e-06,2.193394184112549,0.8995952606201172,0.8995952606201172,0.0,144.00799560546875,143.0,44589.4296875,-0.0,2004.9932861328125,1.0,281.24169921875,284.1646728515625,293.7206115722656,296.5575561523437,293.1499938964844,293.1499938964844,281.54998779296875,35894.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006223082542419,1.0,0.0,0.0,3.643518447875977,3.643542289733887,8.857990678734495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.640625,0.0,1525.181396484375,1895.4371337890625,0.0,3409.384765625,0.9037659764289856,1.0,0.0,3.0,1.0,0.0
12418680,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22296142578125,0.7433208227157593,0.248344212770462,0.2264806777238845,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.8587607741355896,0.3891225457191467,0.3707545101642608,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.9990000128746032,0.7063047885894775,0.4299937784671783,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230834960937,0.8215205073356628,0.3373158872127533,0.3223116397857666,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.7187513113021851,0.2223626673221588,1.0153335332870483,285.22314453125,285.0938415527344,293.5506286621094,290.77813720703125,293.5526428222656,297.31494140625,285.22344970703125,1.0,0.5443863272666931,1.0,1.0,0.0,1.0,-2.839350461959839,2.839344024658203,6.482525805040496e-06,2.193394184112549,0.8995952606201172,0.8995952606201172,0.0,144.00799560546875,143.0,44589.4296875,-0.0,2004.9932861328125,1.0,281.24169921875,284.1646728515625,293.7206115722656,296.5575561523437,293.1499938964844,293.1499938964844,281.54998779296875,35894.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006223082542419,1.0,0.0,0.0,3.643518447875977,3.643542289733887,8.857990678734495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.640625,0.0,1525.181396484375,1895.4371337890625,0.0,3409.384765625,0.9037659764289856,1.0,0.0,3.0,1.0,0.0
12418740,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38800048828125,0.742763340473175,0.2479206472635269,0.2260663211345672,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38818359375,0.8589720726013184,0.3896380066871643,0.3712384700775146,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38824462890625,0.9990000128746032,0.7081520557403564,0.4302328824996948,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3881225585937,0.8209801316261292,0.3368364870548248,0.3218127787113189,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.387939453125,0.7179530262947083,0.2217478156089782,1.012360692024231,285.38818359375,285.11834716796875,293.44854736328125,290.7492370605469,293.4505615234375,297.32452392578125,285.3885192871094,1.0,0.5439534783363342,1.0,1.0,0.0,1.0,-2.835544347763061,2.835537910461426,6.465221304097213e-06,2.190482378005981,0.9044185280799866,0.9044185280799866,0.0,143.96688842773438,146.0,43148.953125,-0.0,1998.596923828125,1.0,281.541748046875,284.3623046875,293.69647216796875,296.4438781738281,293.1499938964844,293.1499938964844,281.25,35709.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875315189361572,1.0,0.0,0.0,3.653830289840698,3.653854370117188,8.908201607482624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.140625,0.0,1535.261474609375,1895.4371337890625,0.0,3287.11474609375,0.9059469103813172,1.0,0.0,3.0,1.0,0.0
12418800,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38800048828125,0.742763340473175,0.2479206472635269,0.2260663211345672,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38818359375,0.8589720726013184,0.3896380066871643,0.3712384700775146,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38824462890625,0.9990000128746032,0.7081520557403564,0.4302328824996948,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3881225585937,0.8209801316261292,0.3368364870548248,0.3218127787113189,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.387939453125,0.7179530262947083,0.2217478156089782,1.012360692024231,285.38818359375,285.11834716796875,293.44854736328125,290.7492370605469,293.4505615234375,297.32452392578125,285.3885192871094,1.0,0.5439534783363342,1.0,1.0,0.0,1.0,-2.835544347763061,2.835537910461426,6.465221304097213e-06,2.190482378005981,0.9044185280799866,0.9044185280799866,0.0,143.96688842773438,146.0,43148.953125,-0.0,1998.596923828125,1.0,281.541748046875,284.3623046875,293.69647216796875,296.4438781738281,293.1499938964844,293.1499938964844,281.25,35709.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875315189361572,1.0,0.0,0.0,3.653830289840698,3.653854370117188,8.908201607482624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.140625,0.0,1535.261474609375,1895.4371337890625,0.0,3287.11474609375,0.9059469103813172,1.0,0.0,3.0,1.0,0.0
12418860,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875305175781,0.7399288415908813,0.2462931424379348,0.2250508069992065,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.8571542501449585,0.390029639005661,0.3717055022716522,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861877441406,0.9990000128746032,0.7069308161735535,0.4335647225379944,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8181667327880859,0.3352755606174469,0.3207781314849853,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18780517578125,0.7151500582695007,0.2204096764326095,1.0079039335250854,285.1866149902344,285.1425170898437,293.3478088378906,290.7191772460937,293.34979248046875,297.312744140625,285.18389892578125,1.0,0.5443840622901917,1.0,1.0,0.0,1.0,-2.832293748855591,2.832287311553955,6.450696218962548e-06,2.188102960586548,0.9032775163650512,0.9032775163650512,0.0,145.26156616210938,149.0,44205.3828125,-0.0,1999.562255859375,1.0,281.2577514648437,284.148681640625,293.75762939453125,296.6359558105469,293.1499938964844,293.1499938964844,280.95001220703125,35872.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994560241699219,1.0,0.0,0.0,3.659647464752197,3.659671545028688,8.936588642427523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.892578125,0.0,1542.971923828125,1895.4371337890625,0.0,3398.51318359375,0.907329261302948,1.0,0.0,3.0,1.0,0.0
12418920,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875305175781,0.7399288415908813,0.2462931424379348,0.2250508069992065,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.8571542501449585,0.390029639005661,0.3717055022716522,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861877441406,0.9990000128746032,0.7069308161735535,0.4335647225379944,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8181667327880859,0.3352755606174469,0.3207781314849853,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18780517578125,0.7151500582695007,0.2204096764326095,1.0079039335250854,285.1866149902344,285.1425170898437,293.3478088378906,290.7191772460937,293.34979248046875,297.312744140625,285.18389892578125,1.0,0.5443840622901917,1.0,1.0,0.0,1.0,-2.832293748855591,2.832287311553955,6.450696218962548e-06,2.188102960586548,0.9032775163650512,0.9032775163650512,0.0,145.26156616210938,149.0,44205.3828125,-0.0,1999.562255859375,1.0,281.2577514648437,284.148681640625,293.75762939453125,296.6359558105469,293.1499938964844,293.1499938964844,280.95001220703125,35872.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994560241699219,1.0,0.0,0.0,3.659647464752197,3.659671545028688,8.936588642427523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.892578125,0.0,1542.971923828125,1895.4371337890625,0.0,3398.51318359375,0.907329261302948,1.0,0.0,3.0,1.0,0.0
12418980,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.7342456579208374,0.2434750199317932,0.222846508026123,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.8532491326332092,0.3902756571769714,0.3720789849758148,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9990000128746032,0.7020686268806458,0.4401223957538605,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8124193549156189,0.3324916660785675,0.3185154795646667,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7094810009002686,0.2181175649166107,0.999130129814148,284.9657897949219,285.16632080078125,293.24871826171875,290.6878662109375,293.25067138671875,297.2804870605469,284.9630432128906,1.0,0.545012891292572,1.0,1.0,0.0,1.0,-2.824714422225952,2.8247079849243164,6.416475116566289e-06,2.1823644638061523,0.8986806869506836,0.8986806869506836,0.0,147.7906494140625,152.0,45219.08203125,-0.0,1999.4429931640625,1.0,280.9581604003906,283.91876220703125,293.7401733398437,296.70086669921875,293.1499938964844,293.1499938964844,281.25,36142.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131553769111632,1.0,0.0,0.0,3.655303239822388,3.655327320098877,8.915384910324065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.6328125,0.0,1540.14453125,1895.4371337890625,0.0,3525.86328125,0.9065342545509338,1.0,0.0,3.0,1.0,0.0
12419040,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.7342456579208374,0.2434750199317932,0.222846508026123,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.8532491326332092,0.3902756571769714,0.3720789849758148,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9990000128746032,0.7020686268806458,0.4401223957538605,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8124193549156189,0.3324916660785675,0.3185154795646667,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7094810009002686,0.2181175649166107,0.999130129814148,284.9657897949219,285.16632080078125,293.24871826171875,290.6878662109375,293.25067138671875,297.2804870605469,284.9630432128906,1.0,0.545012891292572,1.0,1.0,0.0,1.0,-2.824714422225952,2.8247079849243164,6.416475116566289e-06,2.1823644638061523,0.8986806869506836,0.8986806869506836,0.0,147.7906494140625,152.0,45219.08203125,-0.0,1999.4429931640625,1.0,280.9581604003906,283.91876220703125,293.7401733398437,296.70086669921875,293.1499938964844,293.1499938964844,281.25,36142.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131553769111632,1.0,0.0,0.0,3.655303239822388,3.655327320098877,8.915384910324065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.6328125,0.0,1540.14453125,1895.4371337890625,0.0,3525.86328125,0.9065342545509338,1.0,0.0,3.0,1.0,0.0
12419100,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.7311444282531738,0.2422531694173813,0.2216413021087646,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.851085364818573,0.3904053568840027,0.3722496330738067,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9990000128746032,0.6992828845977783,0.443791389465332,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8091371655464172,0.3312091529369354,0.3172243237495422,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.7061504125595093,0.2170018851757049,0.9940072894096376,285.0771179199219,285.17803955078125,293.1998596191406,290.6717224121094,293.2018127441406,297.26715087890625,285.0849914550781,1.0,0.5453346967697144,1.0,1.0,0.0,1.0,-2.8201701641082764,2.8201637268066406,6.395871423592325e-06,2.1788649559021,0.8989344835281372,0.8989344835281372,0.0,149.21035766601562,152.0,43999.68359375,-0.0,1998.905029296875,1.0,281.2014465332031,284.06353759765625,293.6449584960937,296.4428405761719,293.1499938964844,293.1499938964844,281.25,36124.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063825011253356,1.0,0.0,0.0,3.6524851322174072,3.652509212493897,8.901643582248653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.5263671875,0.0,1536.86474609375,1895.4371337890625,0.0,3463.001953125,0.9059476852416992,1.0,0.0,3.0,1.0,0.0
12419160,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.728695273399353,0.2413900345563888,0.2207939177751541,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.8492948412895203,0.390566885471344,0.3724446594715118,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9990000128746032,0.6968328952789307,0.44693523645401,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.8063986301422119,0.3302502334117889,0.3162553012371063,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.7033605575561523,0.2161085605621338,0.9898664355278016,285.1153259277344,285.18963623046875,293.1515197753906,290.6552124023437,293.1534423828125,297.25946044921875,285.11572265625,1.0,0.5457368493080139,1.0,1.0,0.0,1.0,-2.8170206546783447,2.817014217376709,6.381596449500648e-06,2.176432609558105,0.8987510800361633,0.8987510800361633,0.0,150.4649658203125,140.0,43733.87109375,-0.0,1999.831787109375,1.0,281.2423400878906,284.1030578613281,293.6174011230469,296.4244384765625,293.1499938964844,293.1499938964844,281.54998779296875,36090.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016268253326416,1.0,0.0,0.0,3.651265621185303,3.651289463043213,8.895700034372567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.9150390625,0.0,1535.2529296875,1895.4371337890625,0.0,3418.744140625,0.9056248664855956,1.0,0.0,3.0,1.0,0.0
12419220,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27587890625,0.7295292615890503,0.2401993870735168,0.2195041328668594,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27593994140625,0.8521166443824768,0.3909409344196319,0.3727094829082489,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27593994140625,0.9990000128746032,0.6938483715057373,0.4426783919334411,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759094238281,0.8076720833778381,0.3288592398166656,0.3147126138210296,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7039228081703186,0.21470308303833,0.982660710811615,285.27593994140625,285.2124328613281,293.0565795898437,290.62115478515625,293.0584716796875,297.2548828125,285.2757568359375,1.0,0.5416293740272522,1.0,1.0,0.0,1.0,-2.800173759460449,2.8001675605773926,6.305984697974054e-06,2.1636409759521484,0.9008216261863708,0.9008216261863708,0.0,147.99176025390625,128.0,42127.87109375,-0.0,1960.8533935546875,1.0,281.54168701171875,284.2969665527344,293.5610656738281,296.25518798828125,293.1499938964844,293.1499938964844,281.25,35955.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863930702209473,1.0,0.0,0.0,3.65249252319336,3.6525166034698486,8.901679962036724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.70556640625,0.0,1535.6121826171875,1895.4371337890625,0.0,3276.46044921875,0.9058116674423218,1.0,0.0,3.0,1.0,0.0
12419280,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27587890625,0.7295292615890503,0.2401993870735168,0.2195041328668594,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27593994140625,0.8521166443824768,0.3909409344196319,0.3727094829082489,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27593994140625,0.9990000128746032,0.6938483715057373,0.4426783919334411,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759094238281,0.8076720833778381,0.3288592398166656,0.3147126138210296,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7039228081703186,0.21470308303833,0.982660710811615,285.27593994140625,285.2124328613281,293.0565795898437,290.62115478515625,293.0584716796875,297.2548828125,285.2757568359375,1.0,0.5416293740272522,1.0,1.0,0.0,1.0,-2.800173759460449,2.8001675605773926,6.305984697974054e-06,2.1636409759521484,0.9008216261863708,0.9008216261863708,0.0,147.99176025390625,128.0,42127.87109375,-0.0,1960.8533935546875,1.0,281.54168701171875,284.2969665527344,293.5610656738281,296.25518798828125,293.1499938964844,293.1499938964844,281.25,35955.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863930702209473,1.0,0.0,0.0,3.65249252319336,3.6525166034698486,8.901679962036724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.70556640625,0.0,1535.6121826171875,1895.4371337890625,0.0,3276.46044921875,0.9058116674423218,1.0,0.0,3.0,1.0,0.0
12419340,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.7332419753074646,0.2381123900413513,0.2177983373403549,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.858981728553772,0.3912161290645599,0.3728303611278534,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9990000128746032,0.6919527053833008,0.432062953710556,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8125212788581848,0.3266773223876953,0.3128040432929992,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.7078494429588318,0.2128165513277053,0.974381148815155,285.05938720703125,285.234619140625,292.9641418457031,290.5856018066406,292.9659729003906,297.245849609375,285.05572509765625,1.0,0.5345122814178467,1.0,1.0,0.0,1.0,-2.7732787132263184,2.7732725143432617,6.185760867083445e-06,2.143012523651123,0.8966805338859558,0.8966805338859558,0.0,142.4532470703125,131.0,42876.85546875,-0.0,1891.97998046875,1.0,281.2577819824219,284.0722045898437,293.6128234863281,296.41705322265625,293.1499938964844,293.1499938964844,281.54998779296875,36165.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959481120109558,1.0,0.0,0.0,3.647568702697754,3.647592782974243,8.877696018316783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.23681640625,0.0,1531.6990966796875,1895.4371337890625,0.0,3365.786376953125,0.9048237204551696,1.0,0.0,3.0,1.0,0.0
12419400,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.7332419753074646,0.2381123900413513,0.2177983373403549,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.858981728553772,0.3912161290645599,0.3728303611278534,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9990000128746032,0.6919527053833008,0.432062953710556,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8125212788581848,0.3266773223876953,0.3128040432929992,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.7078494429588318,0.2128165513277053,0.974381148815155,285.05938720703125,285.234619140625,292.9641418457031,290.5856018066406,292.9659729003906,297.245849609375,285.05572509765625,1.0,0.5345122814178467,1.0,1.0,0.0,1.0,-2.7732787132263184,2.7732725143432617,6.185760867083445e-06,2.143012523651123,0.8966805338859558,0.8966805338859558,0.0,142.4532470703125,131.0,42876.85546875,-0.0,1891.97998046875,1.0,281.2577819824219,284.0722045898437,293.6128234863281,296.41705322265625,293.1499938964844,293.1499938964844,281.54998779296875,36165.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959481120109558,1.0,0.0,0.0,3.647568702697754,3.647592782974243,8.877696018316783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.23681640625,0.0,1531.6990966796875,1895.4371337890625,0.0,3365.786376953125,0.9048237204551696,1.0,0.0,3.0,1.0,0.0
12419460,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962585449219,0.7336942553520203,0.236278623342514,0.2158692926168441,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963806152344,0.8622059226036072,0.3914999663829803,0.3730030357837677,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964111328125,0.9990000128746032,0.6916491389274597,0.427381157875061,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.8135482668876648,0.3246480226516723,0.3106280565261841,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962280273437,0.7082474231719971,0.211023211479187,0.9653688669204712,285.1963806152344,285.2561340332031,292.87451171875,290.54852294921875,292.8763122558594,297.239990234375,285.19635009765625,1.0,0.530372142791748,1.0,1.0,0.0,1.0,-2.7520782947540283,2.752072334289551,6.091147952247411e-06,2.1264431476593018,0.8968600034713745,0.8968600034713745,0.0,139.69482421875,134.0,41249.01953125,-0.0,1846.097412109375,1.0,281.5421447753906,284.24664306640625,293.50311279296875,296.158447265625,293.1499938964844,293.1499938964844,281.8500061035156,36097.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833715319633484,1.0,0.0,0.0,3.6432507038116455,3.643274545669556,8.856688964442583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.36328125,0.0,1526.3997802734375,1895.4371337890625,0.0,3248.168701171875,0.903839349746704,1.0,0.0,3.0,1.0,0.0
