time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419520,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962585449219,0.7336942553520203,0.236278623342514,0.2158692926168441,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963806152344,0.8622059226036072,0.3914999663829803,0.3730030357837677,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964111328125,0.9990000128746032,0.6916491389274597,0.427381157875061,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.8135482668876648,0.3246480226516723,0.3106280565261841,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962280273437,0.7082474231719971,0.211023211479187,0.9653688669204712,285.1963806152344,285.2561340332031,292.87451171875,290.54852294921875,292.8763122558594,297.239990234375,285.19635009765625,1.0,0.530372142791748,1.0,1.0,0.0,1.0,-2.7520782947540283,2.752072334289551,6.091147952247411e-06,2.1264431476593018,0.8968600034713745,0.8968600034713745,0.0,139.69482421875,134.0,41249.01953125,-0.0,1846.097412109375,1.0,281.5421447753906,284.24664306640625,293.50311279296875,296.158447265625,293.1499938964844,293.1499938964844,281.8500061035156,36097.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833715319633484,1.0,0.0,0.0,3.6432507038116455,3.643274545669556,8.856688964442583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.36328125,0.0,1526.3997802734375,1895.4371337890625,0.0,3248.168701171875,0.903839349746704,1.0,0.0,3.0,1.0,0.0
12419580,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35894775390625,0.7333476543426514,0.2351787090301513,0.2147276699542999,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3591613769531,0.8635094165802002,0.3918538689613342,0.3732967972755432,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592224121094,0.9990000128746032,0.6921413540840149,0.4257723391056061,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3591003417969,0.8133304119110107,0.3233039677143097,0.3092014193534851,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35888671875,0.7075448036193848,0.2097456604242324,0.9590176343917848,285.3591613769531,285.2768859863281,292.7879638671875,290.50982666015625,292.7897033691406,297.24176025390625,285.3594055175781,1.0,0.5281900763511658,1.0,1.0,0.0,1.0,-2.739771604537964,2.7397656440734863,6.03668331677909e-06,2.116882562637329,0.8991824984550476,0.8991824984550476,0.0,138.57115173339844,137.0,39676.125,-0.0,1821.9796142578125,1.0,281.8417358398437,284.4417419433594,293.44390869140625,295.9871520996094,293.1499938964844,293.1499938964844,282.1499938964844,35947.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669318556785583,1.0,0.0,0.0,3.644708395004273,3.644732236862183,8.863777338774526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.8837890625,0.0,1526.893310546875,1895.4371337890625,0.0,3094.0283203125,0.9040675163269044,1.0,0.0,3.0,1.0,0.0
12419640,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35894775390625,0.7333476543426514,0.2351787090301513,0.2147276699542999,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3591613769531,0.8635094165802002,0.3918538689613342,0.3732967972755432,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592224121094,0.9990000128746032,0.6921413540840149,0.4257723391056061,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3591003417969,0.8133304119110107,0.3233039677143097,0.3092014193534851,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35888671875,0.7075448036193848,0.2097456604242324,0.9590176343917848,285.3591613769531,285.2768859863281,292.7879638671875,290.50982666015625,292.7897033691406,297.24176025390625,285.3594055175781,1.0,0.5281900763511658,1.0,1.0,0.0,1.0,-2.739771604537964,2.7397656440734863,6.03668331677909e-06,2.116882562637329,0.8991824984550476,0.8991824984550476,0.0,138.57115173339844,137.0,39676.125,-0.0,1821.9796142578125,1.0,281.8417358398437,284.4417419433594,293.44390869140625,295.9871520996094,293.1499938964844,293.1499938964844,282.1499938964844,35947.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669318556785583,1.0,0.0,0.0,3.644708395004273,3.644732236862183,8.863777338774526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.8837890625,0.0,1526.893310546875,1895.4371337890625,0.0,3094.0283203125,0.9040675163269044,1.0,0.0,3.0,1.0,0.0
12419700,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48175048828125,0.7328404784202576,0.2347524017095565,0.2142964750528335,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848937988281,0.863577127456665,0.3920443952083587,0.3734720051288605,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4864501953125,0.9990000128746032,0.6923626065254211,0.4258714914321899,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839172363281,0.8127927184104919,0.322763979434967,0.3086402118206024,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4807434082031,0.7068257331848145,0.2092203050851822,0.9564673900604248,285.48504638671875,285.2869567871094,292.7459716796875,290.4898681640625,292.7476806640625,297.2436828613281,285.49365234375,1.0,0.5276665091514587,1.0,1.0,0.0,1.0,-2.7358415126800537,2.735835552215576,6.01935971644707e-06,2.113837957382202,0.901605486869812,0.901605486869812,0.0,138.46932983398438,137.0,38428.4140625,-0.0,1815.516845703125,1.0,282.0986328125,284.5987854003906,293.39849853515625,295.8180236816406,293.1499938964844,293.1499938964844,282.1499938964844,35847.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565323352813721,1.0,0.0,0.0,3.647725343704224,3.647749423980713,8.878458288563706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.0693359375,0.0,1529.500732421875,1895.4371337890625,0.0,2996.487548828125,0.904708981513977,1.0,0.0,3.0,1.0,0.0
12419760,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52447509765625,0.7322640419006348,0.2344156354665756,0.2139931321144104,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246887207031,0.8634017705917358,0.392244815826416,0.3736674785614013,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247497558594,0.9990000128746032,0.6925646662712097,0.4263553023338318,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246276855469,0.8121302127838135,0.3223186731338501,0.3082136809825897,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5244140625,0.7060124278068542,0.2087750881910324,0.954423487186432,285.5246887207031,285.2968444824219,292.7048645019531,290.4694519042969,292.70654296875,297.2464599609375,285.5249938964844,1.0,0.5274555087089539,1.0,1.0,0.0,1.0,-2.7333221435546875,2.73331618309021,6.008270247548353e-06,2.1118874549865723,0.903472065925598,0.903472065925598,0.0,138.57974243164062,140.0,38169.359375,-0.0,1812.2015380859373,1.0,282.141845703125,284.6375427246094,293.40380859375,295.8507385253906,293.1499938964844,293.1499938964844,281.8500061035156,35765.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509671092033386,1.0,0.0,0.0,3.652912139892578,3.6529362201690674,8.903725756681524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.787109375,0.0,1534.6546630859375,1895.4371337890625,0.0,2944.330078125,0.9057798981666564,1.0,0.0,3.0,1.0,0.0
12419820,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763427734375,0.7309961318969727,0.2335710227489471,0.2134969383478164,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.37310791015625,0.8626212477684021,0.3924192190170288,0.3738819062709808,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714599609375,0.9990000128746032,0.6916374564170837,0.4277654588222503,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741149902344,0.8107298612594604,0.3214016258716583,0.3076000213623047,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773803710937,0.7045100927352905,0.2080093473196029,0.9518053531646729,285.3729553222656,285.3076171875,292.659912109375,290.44610595703125,292.6615295410156,297.2433776855469,285.3638916015625,1.0,0.5274847745895386,1.0,1.0,0.0,1.0,-2.7307960987091064,2.730790138244629,5.997263542667497e-06,2.1099796295166016,0.9024617075920104,0.9024617075920104,0.0,139.08045959472656,140.0,39139.8359375,-0.0,1810.695556640625,1.0,281.8889465332031,284.46337890625,293.4757080078125,296.0637512207031,293.1499938964844,293.1499938964844,281.8500061035156,35852.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588851690292358,1.0,0.0,0.0,3.656210660934448,3.6562347412109375,8.919813012653321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.341796875,0.0,1538.98681640625,1895.4371337890625,0.0,3018.5498046875,0.9065243005752563,1.0,0.0,3.0,1.0,0.0
12419880,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.321533203125,0.7291210293769836,0.2325520366430282,0.2127446085214615,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3205261230469,0.8613584637641907,0.3925160765647888,0.3740230798721313,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.9990000128746032,0.6899160146713257,0.4298262596130371,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32086181640625,0.8087224960327148,0.3203411996364593,0.3067677021026611,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32183837890625,0.7024936079978943,0.2071681022644043,0.9486554861068726,285.32049560546875,285.34637451171875,292.6254272460937,290.4273986816406,292.6270446777344,297.236083984375,285.317626953125,1.0,0.5276007652282715,1.0,1.0,0.0,1.0,-2.727754592895508,2.7277486324310303,5.98399401496863e-06,2.107668399810791,0.90142160654068,0.90142160654068,0.0,139.83819580078125,143.0,39120.23828125,-0.0,1809.604736328125,1.0,281.857666015625,284.4188232421875,293.4657592773437,296.0345458984375,293.1499938964844,293.1499938964844,281.54998779296875,35929.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630454540252686,1.0,0.0,0.0,3.656614303588867,3.656638383865357,8.921781500248471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.25390625,0.0,1540.01416015625,1895.4371337890625,0.0,3057.5703125,0.906690239906311,1.0,0.0,3.0,1.0,0.0
12419940,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.7232007384300232,0.2295485585927963,0.2103649526834488,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.8572852611541748,0.3926429450511932,0.3742832541465759,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.9990000128746032,0.6833069324493408,0.4363678395748138,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.8022538423538208,0.3172038197517395,0.3041571080684662,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.6961975693702698,0.2046822905540466,0.9389450550079346,285.0977478027344,285.39801025390625,292.54998779296875,290.383544921875,292.551513671875,297.213134765625,285.0948791503906,1.0,0.5279920697212219,1.0,1.0,0.0,1.0,-2.7182655334472656,2.718259572982788,5.942578354733996e-06,2.100404977798462,0.8955151438713074,0.8955151438713074,0.0,142.27516174316406,131.0,40027.3203125,-0.0,1806.5465087890625,1.0,281.5581970214844,284.1844177246094,293.44122314453125,296.0875244140625,293.1499938964844,293.1499938964844,281.8500061035156,36236.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781200647354126,1.0,0.0,0.0,3.648518562316896,3.6485424041748047,8.882319662006921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.81005859375,0.0,1533.2933349609375,1895.4371337890625,0.0,3198.9599609375,0.9050813317298888,1.0,0.0,3.0,1.0,0.0
12420000,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.7232007384300232,0.2295485585927963,0.2103649526834488,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.8572852611541748,0.3926429450511932,0.3742832541465759,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.9990000128746032,0.6833069324493408,0.4363678395748138,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.8022538423538208,0.3172038197517395,0.3041571080684662,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.6961975693702698,0.2046822905540466,0.9389450550079346,285.0977478027344,285.39801025390625,292.54998779296875,290.383544921875,292.551513671875,297.213134765625,285.0948791503906,1.0,0.5279920697212219,1.0,1.0,0.0,1.0,-2.7182655334472656,2.718259572982788,5.942578354733996e-06,2.100404977798462,0.8955151438713074,0.8955151438713074,0.0,142.27516174316406,131.0,40027.3203125,-0.0,1806.5465087890625,1.0,281.5581970214844,284.1844177246094,293.44122314453125,296.0875244140625,293.1499938964844,293.1499938964844,281.8500061035156,36236.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781200647354126,1.0,0.0,0.0,3.648518562316896,3.6485424041748047,8.882319662006921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.81005859375,0.0,1533.2933349609375,1895.4371337890625,0.0,3198.9599609375,0.9050813317298888,1.0,0.0,3.0,1.0,0.0
12420060,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400817871094,0.7221325635910034,0.2272222340106964,0.2079538255929947,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.859264075756073,0.3928126394748688,0.3743708431720733,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401733398437,0.9990000128746032,0.6776397228240967,0.4334147870540619,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.8015934824943542,0.3145627081394195,0.3013733923435211,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24005126953125,0.6949115991592407,0.2023870348930359,0.9277549982070924,285.2401428222656,285.4519958496094,292.4766540527344,290.3375549316406,292.47821044921875,297.2012939453125,285.23992919921875,1.0,0.5232913494110107,1.0,1.0,0.0,1.0,-2.695146322250366,2.695140600204468,5.842269729328109e-06,2.0827057361602783,0.8937334418296814,0.8937334418296814,0.0,140.19329833984375,119.0,38358.66015625,-0.0,1762.267578125,1.0,281.8421325683594,284.3603210449219,293.2925109863281,295.7804870605469,293.1499938964844,293.1499938964844,282.1499938964844,36230.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650209903717041,1.0,0.0,0.0,3.639000177383423,3.639024257659912,8.836036045067885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.7978515625,0.0,1522.6883544921875,1895.4371337890625,0.0,3076.102294921875,0.9029777646064758,1.0,0.0,3.0,1.0,0.0
12420120,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400817871094,0.7221325635910034,0.2272222340106964,0.2079538255929947,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.859264075756073,0.3928126394748688,0.3743708431720733,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401733398437,0.9990000128746032,0.6776397228240967,0.4334147870540619,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.8015934824943542,0.3145627081394195,0.3013733923435211,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24005126953125,0.6949115991592407,0.2023870348930359,0.9277549982070924,285.2401428222656,285.4519958496094,292.4766540527344,290.3375549316406,292.47821044921875,297.2012939453125,285.23992919921875,1.0,0.5232913494110107,1.0,1.0,0.0,1.0,-2.695146322250366,2.695140600204468,5.842269729328109e-06,2.0827057361602783,0.8937334418296814,0.8937334418296814,0.0,140.19329833984375,119.0,38358.66015625,-0.0,1762.267578125,1.0,281.8421325683594,284.3603210449219,293.2925109863281,295.7804870605469,293.1499938964844,293.1499938964844,282.1499938964844,36230.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650209903717041,1.0,0.0,0.0,3.639000177383423,3.639024257659912,8.836036045067885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.7978515625,0.0,1522.6883544921875,1895.4371337890625,0.0,3076.102294921875,0.9029777646064758,1.0,0.0,3.0,1.0,0.0
12420180,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39520263671875,0.7263569831848145,0.225796639919281,0.2063396871089935,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.395263671875,0.8668949007987976,0.3930662274360657,0.3744083344936371,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3952331542969,0.9990000128746032,0.6762470602989197,0.4220496714115143,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3952331542969,0.8070163130760193,0.3127559125423431,0.2993230819702148,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951721191406,0.6990633606910706,0.2007067650556564,0.9187029004096984,285.395263671875,285.5089416503906,292.4033203125,290.28924560546875,292.4048767089844,297.19891357421875,285.3948669433594,1.0,0.5156620740890503,1.0,1.0,0.0,1.0,-2.6662564277648926,2.666250705718994,5.717725798604079e-06,2.060397148132324,0.8933907151222229,0.8933907151222229,0.0,134.40135192871094,122.0,36594.890625,-0.0,1693.3743896484375,1.0,282.14166259765625,284.5482788085937,293.2122497558594,295.5756530761719,293.1499938964844,293.1499938964844,282.45001220703125,36149.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461179137229919,1.0,0.0,0.0,3.632700204849243,3.632724046707153,8.805467359707109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.009765625,0.0,1515.1165771484375,1895.4371337890625,0.0,2898.924560546875,0.9015186429023744,1.0,0.0,3.0,1.0,0.0
12420240,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39520263671875,0.7263569831848145,0.225796639919281,0.2063396871089935,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.395263671875,0.8668949007987976,0.3930662274360657,0.3744083344936371,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3952331542969,0.9990000128746032,0.6762470602989197,0.4220496714115143,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3952331542969,0.8070163130760193,0.3127559125423431,0.2993230819702148,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951721191406,0.6990633606910706,0.2007067650556564,0.9187029004096984,285.395263671875,285.5089416503906,292.4033203125,290.28924560546875,292.4048767089844,297.19891357421875,285.3948669433594,1.0,0.5156620740890503,1.0,1.0,0.0,1.0,-2.6662564277648926,2.666250705718994,5.717725798604079e-06,2.060397148132324,0.8933907151222229,0.8933907151222229,0.0,134.40135192871094,122.0,36594.890625,-0.0,1693.3743896484375,1.0,282.14166259765625,284.5482788085937,293.2122497558594,295.5756530761719,293.1499938964844,293.1499938964844,282.45001220703125,36149.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461179137229919,1.0,0.0,0.0,3.632700204849243,3.632724046707153,8.805467359707109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.009765625,0.0,1515.1165771484375,1895.4371337890625,0.0,2898.924560546875,0.9015186429023744,1.0,0.0,3.0,1.0,0.0
12420300,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.7278096079826355,0.2252453714609146,0.2057233154773712,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51641845703125,0.8696956038475037,0.3932102918624878,0.3744732141494751,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.51788330078125,0.9990000128746032,0.6767557859420776,0.4180747866630554,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152282714844,0.808832585811615,0.3120241463184356,0.2985029518604278,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118713378906,0.7004377841949463,0.2000393867492675,0.9151077270507812,285.51641845703125,285.5206604003906,292.3666687011719,290.2642822265625,292.36822509765625,297.1993408203125,285.5251159667969,1.0,0.5132216215133667,1.0,1.0,0.0,1.0,-2.655499219894409,2.6554934978485107,5.671370672644116e-06,2.051933765411377,0.894396185874939,0.894396185874939,0.0,132.37799072265625,122.0,35264.84765625,-0.0,1668.6767578125,1.0,282.3982238769531,284.7021789550781,293.1579284667969,295.39227294921875,293.1499938964844,293.1499938964844,282.45001220703125,36101.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340290188789368,1.0,0.0,0.0,3.6304898262023926,3.630513668060303,8.794755217422789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.337890625,0.0,1512.328369140625,1895.4371337890625,0.0,2785.98291015625,0.9010277390480042,1.0,0.0,3.0,1.0,0.0
12420360,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545349121094,0.7287499904632568,0.2247999161481857,0.205266073346138,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546875,0.8716521859169006,0.3933666944503784,0.3745757937431335,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.9990000128746032,0.6775181293487549,0.4154022634029388,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8099665641784668,0.3114076256752014,0.2978541254997253,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.7012543082237244,0.1994832009077072,0.912254810333252,285.5546875,285.5687866210937,292.3299865722656,290.23876953125,292.3315734863281,297.2015075683594,285.5548095703125,1.0,0.5113850235939026,1.0,1.0,0.0,1.0,-2.6476497650146484,2.64764404296875,5.637789854517905e-06,2.045819044113159,0.8943754434585571,0.8943754434585571,0.0,131.00790405273438,125.0,34926.80078125,-0.0,1651.2457275390625,1.0,282.44171142578125,284.73944091796875,293.15740966796875,295.4121398925781,293.1499938964844,293.1499938964844,282.75,36034.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268219232559204,1.0,0.0,0.0,3.630580186843872,3.6306040287017822,8.795192343313829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.19775390625,0.0,1511.924560546875,1895.4371337890625,0.0,2718.880859375,0.9009685516357422,1.0,0.0,3.0,1.0,0.0
12420420,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186584472656,0.729262113571167,0.2240114510059356,0.2044838964939117,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189025878906,0.873652458190918,0.393694132566452,0.3748391568660736,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189636230469,0.9990000128746032,0.6789619326591492,0.4128771722316742,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71881103515625,0.810586154460907,0.3103130757808685,0.2967334687709808,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71856689453125,0.7014729976654053,0.1985185593366623,0.907508909702301,285.7189025878906,285.631591796875,292.25665283203125,290.18634033203125,292.2582397460937,297.2081604003906,285.7191772460937,1.0,0.509198009967804,1.0,1.0,0.0,1.0,-2.636936664581299,2.6369311809539795,5.592142770183273e-06,2.037484645843506,0.8967422842979431,0.8967422842979431,0.0,129.60470581054688,128.0,33339.359375,-0.0,1629.7041015625,1.0,282.7416381835937,284.9329833984375,293.1084899902344,295.2650146484375,293.1499938964844,293.1499938964844,283.04998779296875,35898.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083726167678833,1.0,0.0,0.0,3.633496046066284,3.6335198879241934,8.80932589097938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.32177734375,0.0,1514.131103515625,1895.4371337890625,0.0,2548.214599609375,0.9015278220176696,1.0,0.0,3.0,1.0,0.0
12420480,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186584472656,0.729262113571167,0.2240114510059356,0.2044838964939117,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189025878906,0.873652458190918,0.393694132566452,0.3748391568660736,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189636230469,0.9990000128746032,0.6789619326591492,0.4128771722316742,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71881103515625,0.810586154460907,0.3103130757808685,0.2967334687709808,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71856689453125,0.7014729976654053,0.1985185593366623,0.907508909702301,285.7189025878906,285.631591796875,292.25665283203125,290.18634033203125,292.2582397460937,297.2081604003906,285.7191772460937,1.0,0.509198009967804,1.0,1.0,0.0,1.0,-2.636936664581299,2.6369311809539795,5.592142770183273e-06,2.037484645843506,0.8967422842979431,0.8967422842979431,0.0,129.60470581054688,128.0,33339.359375,-0.0,1629.7041015625,1.0,282.7416381835937,284.9329833984375,293.1084899902344,295.2650146484375,293.1499938964844,293.1499938964844,283.04998779296875,35898.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083726167678833,1.0,0.0,0.0,3.633496046066284,3.6335198879241934,8.80932589097938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.32177734375,0.0,1514.131103515625,1895.4371337890625,0.0,2548.214599609375,0.9015278220176696,1.0,0.0,3.0,1.0,0.0
12420540,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.7284244298934937,0.2233387529850006,0.2038630545139312,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.8737045526504517,0.3940368294715881,0.3751634657382965,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.884765625,0.9990000128746032,0.6799178123474121,0.413161426782608,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846130371094,0.8095800876617432,0.3093701601028442,0.2958188652992248,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843688964844,0.7002565860748291,0.1976900100708007,0.9036927819252014,285.8847045898437,285.69732666015625,292.1833190917969,290.1320495605469,292.1849060058594,297.2159118652344,285.8850402832031,1.0,0.5084976553916931,1.0,1.0,0.0,1.0,-2.631233692169189,2.631227970123291,5.5679352044535335e-06,2.033056259155273,0.9004460573196411,0.9004460573196411,0.0,129.51937866210938,131.0,31797.568359375,-0.0,1621.2679443359375,1.0,283.0416564941406,285.1268920898437,293.0572204589844,295.12066650390625,293.1499938964844,293.1499938964844,282.75,35756.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905271649360657,1.0,0.0,0.0,3.641728401184082,3.641752243041992,8.849289656609471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.5732421875,0.0,1522.1656494140625,1895.4371337890625,0.0,2385.152099609375,0.90326988697052,1.0,0.0,3.0,1.0,0.0
12420600,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.7284244298934937,0.2233387529850006,0.2038630545139312,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.8737045526504517,0.3940368294715881,0.3751634657382965,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.884765625,0.9990000128746032,0.6799178123474121,0.413161426782608,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846130371094,0.8095800876617432,0.3093701601028442,0.2958188652992248,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843688964844,0.7002565860748291,0.1976900100708007,0.9036927819252014,285.8847045898437,285.69732666015625,292.1833190917969,290.1320495605469,292.1849060058594,297.2159118652344,285.8850402832031,1.0,0.5084976553916931,1.0,1.0,0.0,1.0,-2.631233692169189,2.631227970123291,5.5679352044535335e-06,2.033056259155273,0.9004460573196411,0.9004460573196411,0.0,129.51937866210938,131.0,31797.568359375,-0.0,1621.2679443359375,1.0,283.0416564941406,285.1268920898437,293.0572204589844,295.12066650390625,293.1499938964844,293.1499938964844,282.75,35756.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905271649360657,1.0,0.0,0.0,3.641728401184082,3.641752243041992,8.849289656609471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.5732421875,0.0,1522.1656494140625,1895.4371337890625,0.0,2385.152099609375,0.90326988697052,1.0,0.0,3.0,1.0,0.0
12420660,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6807861328125,0.7252489328384399,0.221532255411148,0.2026621252298355,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6796264648437,0.8715168833732605,0.3942488431930542,0.375462919473648,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791381835937,0.9990000128746032,0.6776341199874878,0.4165781438350677,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800537109375,0.8060221076011658,0.3073891401290893,0.2943692803382873,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68115234375,0.6967366933822632,0.1961667388677597,0.8983174562454224,285.6796569824219,285.7659912109375,292.1099853515625,290.0761413574219,292.111572265625,297.2076110839844,285.6765441894531,1.0,0.508694589138031,1.0,1.0,0.0,1.0,-2.626058340072632,2.6260528564453125,5.546191005123546e-06,2.0291244983673096,0.8975357413291931,0.8975357413291931,0.0,130.73104858398438,134.0,32673.025390625,-0.0,1619.406005859375,1.0,282.7578430175781,284.9056091308594,293.1210327148437,295.29986572265625,293.1499938964844,293.1499938964844,283.04998779296875,35979.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041902780532837,1.0,0.0,0.0,3.643332958221436,3.6433568000793457,8.857089142111363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.48095703125,0.0,1525.6124267578125,1895.4371337890625,0.0,2509.7978515625,0.9037495255470276,1.0,0.0,3.0,1.0,0.0
12420720,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6807861328125,0.7252489328384399,0.221532255411148,0.2026621252298355,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6796264648437,0.8715168833732605,0.3942488431930542,0.375462919473648,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791381835937,0.9990000128746032,0.6776341199874878,0.4165781438350677,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800537109375,0.8060221076011658,0.3073891401290893,0.2943692803382873,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68115234375,0.6967366933822632,0.1961667388677597,0.8983174562454224,285.6796569824219,285.7659912109375,292.1099853515625,290.0761413574219,292.111572265625,297.2076110839844,285.6765441894531,1.0,0.508694589138031,1.0,1.0,0.0,1.0,-2.626058340072632,2.6260528564453125,5.546191005123546e-06,2.0291244983673096,0.8975357413291931,0.8975357413291931,0.0,130.73104858398438,134.0,32673.025390625,-0.0,1619.406005859375,1.0,282.7578430175781,284.9056091308594,293.1210327148437,295.29986572265625,293.1499938964844,293.1499938964844,283.04998779296875,35979.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041902780532837,1.0,0.0,0.0,3.643332958221436,3.6433568000793457,8.857089142111363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.48095703125,0.0,1525.6124267578125,1895.4371337890625,0.0,2509.7978515625,0.9037495255470276,1.0,0.0,3.0,1.0,0.0
12420780,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8266296386719,0.7204686403274536,0.2197787910699844,0.2010075896978378,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8268737792969,0.8679273128509521,0.3944500088691711,0.3757259845733642,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82696533203125,0.9990000128746032,0.6738837957382202,0.4220294058322906,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8267822265625,0.8006160855293274,0.3053708672523498,0.2924137711524963,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265380859375,0.6915138959884644,0.1945271790027618,0.8910324573516846,285.8268737792969,285.83758544921875,292.0366516113281,290.01873779296875,292.0382385253906,297.1978454589844,285.82720947265625,1.0,0.5093019604682922,1.0,1.0,0.0,1.0,-2.619830369949341,2.619824886322021,5.519896603800589e-06,2.02430272102356,0.8983858823776245,0.8983858823776245,0.0,132.75392150878906,137.0,31148.970703125,-0.0,1619.6949462890625,1.0,283.0421447753906,285.0834350585937,292.97528076171875,295.0237731933594,293.1499938964844,293.1499938964844,283.1499938964844,35948.55078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791959285736084,1.0,0.0,0.0,3.6442019939422607,3.644225835800171,8.861314881869475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.72705078125,0.0,1526.3431396484375,1895.4371337890625,0.0,2398.14990234375,0.9019476175308228,1.0,0.0,3.0,1.0,0.0
12420840,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8266296386719,0.7204686403274536,0.2197787910699844,0.2010075896978378,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8268737792969,0.8679273128509521,0.3944500088691711,0.3757259845733642,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82696533203125,0.9990000128746032,0.6738837957382202,0.4220294058322906,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8267822265625,0.8006160855293274,0.3053708672523498,0.2924137711524963,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265380859375,0.6915138959884644,0.1945271790027618,0.8910324573516846,285.8268737792969,285.83758544921875,292.0366516113281,290.01873779296875,292.0382385253906,297.1978454589844,285.82720947265625,1.0,0.5093019604682922,1.0,1.0,0.0,1.0,-2.619830369949341,2.619824886322021,5.519896603800589e-06,2.02430272102356,0.8983858823776245,0.8983858823776245,0.0,132.75392150878906,137.0,31148.970703125,-0.0,1619.6949462890625,1.0,283.0421447753906,285.0834350585937,292.97528076171875,295.0237731933594,293.1499938964844,293.1499938964844,283.1499938964844,35948.55078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791959285736084,1.0,0.0,0.0,3.6442019939422607,3.644225835800171,8.861314881869475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.72705078125,0.0,1526.3431396484375,1895.4371337890625,0.0,2398.14990234375,0.9019476175308228,1.0,0.0,3.0,1.0,0.0
12420900,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8684387207031,0.7182700634002686,0.2190321534872055,0.2003704905509948,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.8661666512489319,0.3945600688457489,0.3758745491504669,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.9990000128746032,0.671863317489624,0.4247708320617676,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86920166015625,0.79808109998703,0.3044740855693817,0.2916041612625122,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680725097656,0.689038097858429,0.1937706470489502,0.8878389596939087,285.8695983886719,285.8529968261719,292.0,289.989501953125,292.0015869140625,297.19464111328125,285.8722839355469,1.0,0.5097667574882507,1.0,1.0,0.0,1.0,-2.617726802825928,2.6177213191986084,5.511049494089093e-06,2.022684335708618,0.8987548351287842,0.8987548351287842,0.0,133.8186492919922,137.0,30571.9140625,-0.0,1621.4925537109375,1.0,283.1319580078125,285.1385498046875,292.9365234375,294.9399108886719,293.1499938964844,293.1499938964844,283.1499938964844,35708.9765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861484289169312,1.0,0.0,0.0,3.630938053131104,3.6309618949890137,8.796926636023272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.23779296875,0.0,1509.8983154296875,1895.4371337890625,0.0,2345.514892578125,0.9004719853401184,1.0,0.0,3.0,1.0,0.0
12420960,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.7160018086433411,0.218274250626564,0.199751615524292,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8777160644531,0.8643366694450378,0.3946665525436401,0.3760252594947815,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87762451171875,0.9990000128746032,0.6696277856826782,0.4276493787765503,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8777770996094,0.7954908013343811,0.3035676181316376,0.2908124029636383,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778686523437,0.6865091323852539,0.1930020749568939,0.8846806287765503,285.8777160644531,285.9121398925781,291.9633483886719,289.9599914550781,291.96490478515625,297.1917419433594,285.877197265625,1.0,0.5103108286857605,1.0,1.0,0.0,1.0,-2.6158764362335205,2.615870952606201,5.503284228325356e-06,2.0212655067443848,0.8981786370277405,0.8981786370277405,0.0,134.95724487304688,125.0,30351.451171875,-0.0,1623.9715576171875,1.0,283.14715576171875,285.14776611328125,292.9187316894531,294.9234924316406,293.1499938964844,293.1499938964844,283.1499938964844,35597.23828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824981808662415,1.0,0.0,0.0,3.6259257793426514,3.6259493827819824,8.772656201472273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.1943359375,0.0,1503.5556640625,1895.4371337890625,0.0,2312.598876953125,0.8962516784667969,1.0,0.0,3.0,1.0,0.0
12421020,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705444335937,0.7155739068984985,0.2171654850244522,0.1987931877374649,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701477050781,0.8652651906013489,0.3947833478450775,0.3761234283447265,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699645996094,0.9990000128746032,0.666657567024231,0.4263825416564941,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.7951881289482117,0.3022734522819519,0.289629578590393,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706359863281,0.6859136819839478,0.1919116973876953,0.8799142837524414,285.8701477050781,285.9327697753906,291.9164123535156,289.9217834472656,291.9179992675781,297.18780517578125,285.8689270019531,1.0,0.5081590414047241,1.0,1.0,0.0,1.0,-2.606187105178833,2.6061816215515137,5.462958142743446e-06,2.013960123062134,0.89739990234375,0.89739990234375,0.0,134.099365234375,125.0,30013.53125,-0.0,1606.5787353515625,1.0,283.14971923828125,285.1452941894531,292.8974609375,294.8926696777344,293.1499938964844,293.1499938964844,283.1499938964844,35121.98828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800889015197754,1.0,0.0,0.0,3.5964057445526123,3.5964291095733643,8.630394745523517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.1103515625,0.0,1467.8828125,1895.4371337890625,0.0,2290.938232421875,0.8917738795280457,1.0,0.0,3.0,1.0,0.0
12421080,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607482910156,0.7160594463348389,0.2164854258298874,0.1981750726699829,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.8667851686477661,0.3948400020599365,0.3761455714702606,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600158691406,0.9990000128746032,0.6652308106422424,0.4241687357425689,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.7959027886390686,0.3014864325523376,0.2888808846473694,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608703613281,0.6863460540771484,0.1912529319524765,0.8768951296806335,285.8602600097656,285.9895935058594,291.8900146484375,289.90008544921875,291.8916015625,297.18536376953125,285.8587341308594,1.0,0.5062767863273621,1.0,1.0,0.0,1.0,-2.5982871055603027,2.5982816219329834,5.429967586678686e-06,2.0078938007354736,0.896158754825592,0.896158754825592,0.0,132.90545654296875,113.0,29827.724609375,-0.0,1590.2967529296875,1.0,283.1499328613281,285.1386413574219,292.881103515625,294.8689880371094,293.1499938964844,293.1499938964844,283.1499938964844,34989.94140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790825366973877,1.0,0.0,0.0,3.5870938301086426,3.5871171951293945,8.585760724599822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.5927734375,0.0,1456.8748779296875,1895.4371337890625,0.0,2281.906982421875,0.8865815997123718,1.0,0.0,3.0,1.0,0.0
12421140,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8362731933594,0.7194154858589172,0.2144748419523239,0.1962574571371078,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8357238769531,0.8738765120506287,0.3949721157550812,0.3761166334152221,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83551025390625,0.9990000128746032,0.6626085638999939,0.4139697849750519,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8359375,0.8003692030906677,0.2991535663604736,0.2865714728832245,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8364562988281,0.689710795879364,0.1893238276243209,0.8676353096961975,285.83575439453125,286.07000732421875,291.8166809082031,289.8392028808594,291.8182678222656,297.1773986816406,285.8340759277344,1.0,0.4989865720272064,1.0,1.0,0.0,1.0,-2.5697996616363525,2.5697944164276123,5.311673703545239e-06,1.985938549041748,0.8926653861999512,0.8926653861999512,0.0,127.74208068847656,116.0,29198.697265625,-0.0,1528.560302734375,1.0,283.1499938964844,285.1254577636719,292.82080078125,294.7777709960937,293.1499938964844,293.1499938964844,283.1499938964844,34257.8828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775632381439209,1.0,0.0,0.0,3.5351433753967285,3.535166025161743,8.338872703461675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.943359375,0.0,1396.47509765625,1895.4371337890625,0.0,2251.015625,0.8738720417022705,1.0,0.0,3.0,1.0,0.0
12421200,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8362731933594,0.7194154858589172,0.2144748419523239,0.1962574571371078,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8357238769531,0.8738765120506287,0.3949721157550812,0.3761166334152221,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83551025390625,0.9990000128746032,0.6626085638999939,0.4139697849750519,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8359375,0.8003692030906677,0.2991535663604736,0.2865714728832245,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8364562988281,0.689710795879364,0.1893238276243209,0.8676353096961975,285.83575439453125,286.07000732421875,291.8166809082031,289.8392028808594,291.8182678222656,297.1773986816406,285.8340759277344,1.0,0.4989865720272064,1.0,1.0,0.0,1.0,-2.5697996616363525,2.5697944164276123,5.311673703545239e-06,1.985938549041748,0.8926653861999512,0.8926653861999512,0.0,127.74208068847656,116.0,29198.697265625,-0.0,1528.560302734375,1.0,283.1499938964844,285.1254577636719,292.82080078125,294.7777709960937,293.1499938964844,293.1499938964844,283.1499938964844,34257.8828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775632381439209,1.0,0.0,0.0,3.5351433753967285,3.535166025161743,8.338872703461675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.943359375,0.0,1396.47509765625,1895.4371337890625,0.0,2251.015625,0.8738720417022705,1.0,0.0,3.0,1.0,0.0
12421260,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172607421875,0.7198247909545898,0.2123876512050628,0.1943277567625045,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81689453125,0.8773633241653442,0.3950791656970978,0.3761486113071441,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8167419433594,0.9990000128746032,0.6610571146011353,0.4091629385948181,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8170471191406,0.8013076186180115,0.2967082262039184,0.2842139899730682,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.6899706125259399,0.1873504966497421,0.8584675788879395,285.8169250488281,286.1533203125,291.74334716796875,289.7774353027344,291.7449645996094,297.1680603027344,285.8158264160156,1.0,0.494690477848053,1.0,1.0,0.0,1.0,-2.5478830337524414,2.547877788543701,5.221119863563217e-06,1.968826174736023,0.8878215551376343,0.8878215551376343,0.0,125.05119323730467,119.0,28588.994140625,-0.0,1487.4718017578125,1.0,283.1499938964844,285.1181640625,292.7519836425781,294.6718444824219,293.1499938964844,293.1499938964844,283.1499938964844,33449.890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705178260803223,1.0,0.0,0.0,3.4729411602020264,3.472963094711304,8.048003792282543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.96484375,0.0,1326.8048095703125,1895.4371337890625,0.0,2205.43798828125,0.8588016033172607,1.0,0.0,3.0,1.0,0.0
12421320,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172607421875,0.7198247909545898,0.2123876512050628,0.1943277567625045,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81689453125,0.8773633241653442,0.3950791656970978,0.3761486113071441,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8167419433594,0.9990000128746032,0.6610571146011353,0.4091629385948181,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8170471191406,0.8013076186180115,0.2967082262039184,0.2842139899730682,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.6899706125259399,0.1873504966497421,0.8584675788879395,285.8169250488281,286.1533203125,291.74334716796875,289.7774353027344,291.7449645996094,297.1680603027344,285.8158264160156,1.0,0.494690477848053,1.0,1.0,0.0,1.0,-2.5478830337524414,2.547877788543701,5.221119863563217e-06,1.968826174736023,0.8878215551376343,0.8878215551376343,0.0,125.05119323730467,119.0,28588.994140625,-0.0,1487.4718017578125,1.0,283.1499938964844,285.1181640625,292.7519836425781,294.6718444824219,293.1499938964844,293.1499938964844,283.1499938964844,33449.890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705178260803223,1.0,0.0,0.0,3.4729411602020264,3.472963094711304,8.048003792282543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.96484375,0.0,1326.8048095703125,1895.4371337890625,0.0,2205.43798828125,0.8588016033172607,1.0,0.0,3.0,1.0,0.0
