time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421380,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7178675532341003,0.2102560997009277,0.1924197822809219,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.877813458442688,0.3951675593852997,0.3762296736240387,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80596923828125,0.9990000128746032,0.6586551666259766,0.4086329340934753,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7993766069412231,0.2941955626010895,0.2818551361560821,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.806396484375,0.687700092792511,0.1853358894586563,0.8494627475738525,285.8060607910156,286.2395935058594,291.6700134277344,289.7149963378906,291.671630859375,297.1585388183594,285.8052978515625,1.0,0.4921733438968658,1.0,1.0,0.0,1.0,-2.5313937664031982,2.531388521194458,5.153664005774772e-06,1.9560298919677728,0.8817334771156311,0.8817334771156311,0.0,124.2808074951172,122.0,28002.806640625,-0.0,1462.3768310546875,1.0,283.1499938964844,285.117431640625,292.6849975585937,294.5679016113281,293.1499938964844,293.1499938964844,283.1499938964844,32594.19921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644315958023071,1.0,0.0,0.0,3.402340173721313,3.4023611545562744,7.724115675955545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.47021484375,0.0,1250.941650390625,1895.4371337890625,0.0,2151.5537109375,0.841806173324585,1.0,0.0,3.0,1.0,0.0
12421440,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7178675532341003,0.2102560997009277,0.1924197822809219,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.877813458442688,0.3951675593852997,0.3762296736240387,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80596923828125,0.9990000128746032,0.6586551666259766,0.4086329340934753,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7993766069412231,0.2941955626010895,0.2818551361560821,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.806396484375,0.687700092792511,0.1853358894586563,0.8494627475738525,285.8060607910156,286.2395935058594,291.6700134277344,289.7149963378906,291.671630859375,297.1585388183594,285.8052978515625,1.0,0.4921733438968658,1.0,1.0,0.0,1.0,-2.5313937664031982,2.531388521194458,5.153664005774772e-06,1.9560298919677728,0.8817334771156311,0.8817334771156311,0.0,124.2808074951172,122.0,28002.806640625,-0.0,1462.3768310546875,1.0,283.1499938964844,285.117431640625,292.6849975585937,294.5679016113281,293.1499938964844,293.1499938964844,283.1499938964844,32594.19921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644315958023071,1.0,0.0,0.0,3.402340173721313,3.4023611545562744,7.724115675955545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.47021484375,0.0,1250.941650390625,1895.4371337890625,0.0,2151.5537109375,0.841806173324585,1.0,0.0,3.0,1.0,0.0
12421500,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050842285156,0.716262698173523,0.20917809009552,0.1914687603712082,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.80499267578125,0.8772554993629456,0.3952054381370544,0.3762809634208679,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8049621582031,0.9990000128746032,0.6570037007331848,0.4094551801681518,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050231933594,0.7976737022399902,0.2929201424121856,0.2806720435619354,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051147460937,0.685905933380127,0.1843091249465942,0.8449549674987793,285.80499267578125,286.2586669921875,291.6333312988281,289.68359375,291.6349792480469,297.1537780761719,285.8046569824219,1.0,0.4914043843746185,1.0,1.0,0.0,1.0,-2.5244617462158203,2.52445650100708,5.125449206389021e-06,1.950655817985535,0.8785064816474915,0.8785064816474915,0.0,124.377197265625,122.0,27690.50390625,-0.0,1453.7188720703125,1.0,283.1499938964844,285.1216735839844,292.6521911621094,294.5159912109375,293.1499938964844,293.1499938964844,283.1499938964844,32031.67578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612265348434448,1.0,0.0,0.0,3.356112480163574,3.356132984161377,7.515645847888663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.14306640625,0.0,1202.823486328125,1895.4371337890625,0.0,2123.339599609375,0.8335028290748596,1.0,0.0,3.0,1.0,0.0
12421560,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80096435546875,0.7143234014511108,0.2080931663513183,0.1905219554901123,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80078125,0.8762995600700378,0.3952391147613525,0.3763374388217926,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8007202148437,0.9990000128746032,0.6550313830375671,0.4108359217643738,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.80084228515625,0.7955986857414246,0.2916338741779327,0.2794892489910126,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009948730469,0.6837760806083679,0.1832679659128189,0.8404337167739868,285.80078125,286.32879638671875,291.5966796875,289.65203857421875,291.5982971191406,297.14910888671875,285.8002624511719,1.0,0.4908879995346069,1.0,1.0,0.0,1.0,-2.5181963443756104,2.51819109916687,5.100022463011555e-06,1.945801854133606,0.874412477016449,0.874412477016449,0.0,124.72208404541016,125.0,27423.349609375,-0.0,1447.033935546875,1.0,283.1499938964844,285.12158203125,292.6202697753906,294.4670715332031,293.1499938964844,293.1499938964844,283.1499938964844,31712.794921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580235600471497,1.0,0.0,0.0,3.3243420124053955,3.324362277984619,7.374026722573035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.3662109375,0.0,1170.926513671875,1895.4371337890625,0.0,2095.259521484375,0.8231298327445984,1.0,0.0,3.0,1.0,0.0
12421620,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80035400390625,0.7095818519592285,0.2059065252542495,0.1886296570301056,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002319335937,0.873488187789917,0.3952944278717041,0.376459538936615,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002014160156,0.9990000128746032,0.6501778960227966,0.4148930311203003,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002624511719,0.7906007766723633,0.2890335619449615,0.277114599943161,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8003845214844,0.678744375705719,0.1811390668153762,0.8312819004058838,285.8002319335937,286.4209289550781,291.5233459472656,289.58868408203125,291.5249938964844,297.1404724121094,285.7998962402344,1.0,0.4904313683509826,1.0,1.0,0.0,1.0,-2.507093667984009,2.507088661193848,5.055138444731711e-06,1.937208652496338,0.8658801913261414,0.8658801913261414,0.0,125.99300384521484,113.0,26841.6953125,-0.0,1438.071533203125,1.0,283.1499938964844,285.1300354003906,292.5562744140625,294.367431640625,293.1499938964844,293.1499938964844,283.1499938964844,30816.373046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515078783035278,1.0,0.0,0.0,3.239417791366577,3.2394373416900635,7.00208317994111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.720703125,0.0,1088.130615234375,1895.4371337890625,0.0,2038.510498046875,0.8028915524482727,1.0,0.0,3.0,1.0,0.0
12421680,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80035400390625,0.7095818519592285,0.2059065252542495,0.1886296570301056,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002319335937,0.873488187789917,0.3952944278717041,0.376459538936615,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002014160156,0.9990000128746032,0.6501778960227966,0.4148930311203003,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002624511719,0.7906007766723633,0.2890335619449615,0.277114599943161,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8003845214844,0.678744375705719,0.1811390668153762,0.8312819004058838,285.8002319335937,286.4209289550781,291.5233459472656,289.58868408203125,291.5249938964844,297.1404724121094,285.7998962402344,1.0,0.4904313683509826,1.0,1.0,0.0,1.0,-2.507093667984009,2.507088661193848,5.055138444731711e-06,1.937208652496338,0.8658801913261414,0.8658801913261414,0.0,125.99300384521484,113.0,26841.6953125,-0.0,1438.071533203125,1.0,283.1499938964844,285.1300354003906,292.5562744140625,294.367431640625,293.1499938964844,293.1499938964844,283.1499938964844,30816.373046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515078783035278,1.0,0.0,0.0,3.239417791366577,3.2394373416900635,7.00208317994111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.720703125,0.0,1088.130615234375,1895.4371337890625,0.0,2038.510498046875,0.8028915524482727,1.0,0.0,3.0,1.0,0.0
12421740,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7974548339844,0.7096620202064514,0.2036801129579544,0.1865743845701217,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.79718017578125,0.8768026232719421,0.3953305780887604,0.3764268159866333,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7970886230469,0.9990000128746032,0.645372748374939,0.410238116979599,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7973022460937,0.791141927242279,0.2863737642765045,0.2745523750782013,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975158691406,0.678498387336731,0.1789272874593734,0.8211159110069275,285.7972106933594,286.5159912109375,291.45001220703125,289.52508544921875,291.45166015625,297.1325378417969,285.7964172363281,1.0,0.4852156341075897,1.0,1.0,0.0,1.0,-2.483716011047364,2.483711004257202,4.961672402714612e-06,1.919311285018921,0.8560284972190857,0.8560284972190857,0.0,123.3448257446289,101.0,26167.77734375,-0.0,1396.844482421875,1.0,283.1499938964844,285.1369934082031,292.490966796875,294.2639465332031,293.1499938964844,293.1499938964844,283.1499938964844,29918.66015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447082996368408,1.0,0.0,0.0,3.1476974487304688,3.14771580696106,6.611184062421671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.6728515625,0.0,1003.6030883789062,1895.4371337890625,0.0,1979.8482666015625,0.7811365127563477,1.0,0.0,3.0,1.0,0.0
12421800,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7974548339844,0.7096620202064514,0.2036801129579544,0.1865743845701217,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.79718017578125,0.8768026232719421,0.3953305780887604,0.3764268159866333,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7970886230469,0.9990000128746032,0.645372748374939,0.410238116979599,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7973022460937,0.791141927242279,0.2863737642765045,0.2745523750782013,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975158691406,0.678498387336731,0.1789272874593734,0.8211159110069275,285.7972106933594,286.5159912109375,291.45001220703125,289.52508544921875,291.45166015625,297.1325378417969,285.7964172363281,1.0,0.4852156341075897,1.0,1.0,0.0,1.0,-2.483716011047364,2.483711004257202,4.961672402714612e-06,1.919311285018921,0.8560284972190857,0.8560284972190857,0.0,123.3448257446289,101.0,26167.77734375,-0.0,1396.844482421875,1.0,283.1499938964844,285.1369934082031,292.490966796875,294.2639465332031,293.1499938964844,293.1499938964844,283.1499938964844,29918.66015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447082996368408,1.0,0.0,0.0,3.1476974487304688,3.14771580696106,6.611184062421671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.6728515625,0.0,1003.6030883789062,1895.4371337890625,0.0,1979.8482666015625,0.7811365127563477,1.0,0.0,3.0,1.0,0.0
12421860,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.7136164307594299,0.2014385610818863,0.18439981341362,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904357910156,0.8851402401924133,0.395348459482193,0.3762732148170471,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79034423828125,0.9990000128746032,0.6426518559455872,0.3988313376903534,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7905578613281,0.796118438243866,0.2836706936359405,0.2718392610549927,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908020019531,0.6821146607398987,0.1767091155052185,0.8103181719779968,285.7904663085937,286.614013671875,291.3766784667969,289.46142578125,291.3783569335937,297.1240539550781,285.78955078125,1.0,0.4769503772258758,1.0,1.0,0.0,1.0,-2.4509880542755127,2.4509832859039307,4.831904334423598e-06,1.894034743309021,0.844737708568573,0.844737708568573,0.0,117.75375366210938,104.0,25415.71875,-0.0,1332.410400390625,1.0,283.1499938964844,285.1425170898437,292.4222106933594,294.1517333984375,293.1499938964844,293.1499938964844,283.1499938964844,29029.234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736880898475647,1.0,0.0,0.0,3.048773288726806,3.048790693283081,6.202168947311293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.75048828125,0.0,917.9327392578124,1895.4371337890625,0.0,1913.0697021484373,0.7577957510948181,1.0,0.0,3.0,1.0,0.0
12421920,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.7136164307594299,0.2014385610818863,0.18439981341362,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904357910156,0.8851402401924133,0.395348459482193,0.3762732148170471,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79034423828125,0.9990000128746032,0.6426518559455872,0.3988313376903534,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7905578613281,0.796118438243866,0.2836706936359405,0.2718392610549927,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908020019531,0.6821146607398987,0.1767091155052185,0.8103181719779968,285.7904663085937,286.614013671875,291.3766784667969,289.46142578125,291.3783569335937,297.1240539550781,285.78955078125,1.0,0.4769503772258758,1.0,1.0,0.0,1.0,-2.4509880542755127,2.4509832859039307,4.831904334423598e-06,1.894034743309021,0.844737708568573,0.844737708568573,0.0,117.75375366210938,104.0,25415.71875,-0.0,1332.410400390625,1.0,283.1499938964844,285.1425170898437,292.4222106933594,294.1517333984375,293.1499938964844,293.1499938964844,283.1499938964844,29029.234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736880898475647,1.0,0.0,0.0,3.048773288726806,3.048790693283081,6.202168947311293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.75048828125,0.0,917.9327392578124,1895.4371337890625,0.0,1913.0697021484373,0.7577957510948181,1.0,0.0,3.0,1.0,0.0
12421980,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904663085937,0.7144659161567688,0.1992160230875015,0.1823171526193618,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904357910156,0.8896245360374451,0.3953537344932556,0.3761929869651794,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904052734375,0.9990000128746032,0.6411446332931519,0.3929044902324676,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904357910156,0.7975450754165649,0.280966192483902,0.269200325012207,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904968261719,0.6826946139335632,0.1745613664388656,0.8001857399940491,285.7904357910156,286.7149353027344,291.3033447265625,289.3978576660156,291.3050231933594,297.11492919921875,285.79022216796875,1.0,0.471881091594696,1.0,1.0,0.0,1.0,-2.425912380218506,2.425907611846924,4.733276455226587e-06,1.8744556903839111,0.8321189284324646,0.8321189284324646,0.0,114.636962890625,107.0,24691.912109375,-0.0,1288.9117431640625,1.0,283.1499938964844,285.1547546386719,292.35302734375,294.03717041015625,293.1499938964844,293.1499938964844,283.1499938964844,28141.818359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278522849082947,1.0,0.0,0.0,2.942441701889038,2.942458152770996,5.777089313596662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.1640625,0.0,831.847412109375,1895.4371337890625,0.0,1837.104736328125,0.7328352928161621,1.0,0.0,3.0,1.0,0.0
12422040,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904663085937,0.7144659161567688,0.1992160230875015,0.1823171526193618,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904357910156,0.8896245360374451,0.3953537344932556,0.3761929869651794,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904052734375,0.9990000128746032,0.6411446332931519,0.3929044902324676,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904357910156,0.7975450754165649,0.280966192483902,0.269200325012207,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904968261719,0.6826946139335632,0.1745613664388656,0.8001857399940491,285.7904357910156,286.7149353027344,291.3033447265625,289.3978576660156,291.3050231933594,297.11492919921875,285.79022216796875,1.0,0.471881091594696,1.0,1.0,0.0,1.0,-2.425912380218506,2.425907611846924,4.733276455226587e-06,1.8744556903839111,0.8321189284324646,0.8321189284324646,0.0,114.636962890625,107.0,24691.912109375,-0.0,1288.9117431640625,1.0,283.1499938964844,285.1547546386719,292.35302734375,294.03717041015625,293.1499938964844,293.1499938964844,283.1499938964844,28141.818359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278522849082947,1.0,0.0,0.0,2.942441701889038,2.942458152770996,5.777089313596662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.1640625,0.0,831.847412109375,1895.4371337890625,0.0,1837.104736328125,0.7328352928161621,1.0,0.0,3.0,1.0,0.0
12422100,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79669189453125,0.7138505578041077,0.1981084942817688,0.1813060641288757,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7969055175781,0.8905089497566223,0.3953523635864258,0.3761764764785766,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7969665527344,0.9990000128746032,0.6401517391204834,0.3917505443096161,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7968139648437,0.7970338463783264,0.2796142697334289,0.2679086327552795,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7966003417969,0.6819335222244263,0.1735010743141174,0.795337975025177,285.796875,286.7376708984375,291.26666259765625,289.3661193847656,291.26837158203125,297.1106262207031,285.7973022460937,1.0,0.4701239466667175,1.0,1.0,0.0,1.0,-2.415913343429565,2.4159085750579834,4.6943109737185296e-06,1.8666857481002808,0.8256818056106567,0.8256818056106567,0.0,113.87141418457033,107.0,24315.7265625,-0.0,1273.7509765625,1.0,283.1499938964844,285.16717529296875,292.31939697265625,293.9804077148437,293.1499938964844,293.1499938964844,283.1499938964844,27577.919921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230875492095947,1.0,0.0,0.0,2.878366470336914,2.8783822059631348,5.528222004613781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.2919921875,0.0,782.50439453125,1895.4371337890625,0.0,1797.499755859375,0.720577597618103,1.0,0.0,3.0,1.0,0.0
12422160,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8004455566406,0.7127195000648499,0.1970033943653106,0.1803120225667953,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8005676269531,0.8907230496406555,0.3953483700752258,0.3761709332466125,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80059814453125,0.9990000128746032,0.6388962268829346,0.3914703130722046,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.800537109375,0.7959243655204773,0.2782626152038574,0.2666326463222503,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8004150390625,0.6806527376174927,0.1724424362182617,0.7905779480934143,285.8005676269531,286.8187866210937,291.2300109863281,289.33447265625,291.2317199707031,297.1066589355469,285.8008117675781,1.0,0.4687830805778503,1.0,1.0,0.0,1.0,-2.4071223735809326,2.4071178436279297,4.6601981011917815e-06,1.85985803604126,0.8183135390281677,0.8183135390281677,0.0,113.4822235107422,110.0,23992.244140625,-0.0,1261.6767578125,1.0,283.1499938964844,285.1754150390625,292.2870788574219,293.9273986816406,293.1499938964844,293.1499938964844,283.1499938964844,27248.7421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183061838150024,1.0,0.0,0.0,2.828916311264038,2.82893180847168,5.33990544226981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.45556640625,0.0,746.4020385742188,1895.4371337890625,0.0,1758.1075439453125,0.7063115835189819,1.0,0.0,3.0,1.0,0.0
12422220,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8146667480469,0.7103113532066345,0.1954174935817718,0.178899884223938,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81500244140625,0.890067994594574,0.395338237285614,0.3761771321296692,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150939941406,0.9990000128746032,0.6365833282470703,0.39231738448143,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148498535156,0.7934660315513611,0.2763183414936065,0.2648123800754547,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8145751953125,0.6780548691749573,0.1709143966436386,0.7838001847267151,285.8149719238281,286.85260009765625,291.1771850585937,289.2890625,291.1789245605469,297.1013488769531,285.8157043457031,1.0,0.4674398005008697,1.0,1.0,0.0,1.0,-2.3961195945739746,2.396115064620972,4.617693775799125e-06,1.8513178825378416,0.8081881999969482,0.8081881999969482,0.0,113.45680236816406,110.0,23474.23828125,-0.0,1248.555908203125,1.0,283.1499938964844,285.1970520019531,292.2406616210937,293.8493347167969,293.1499938964844,293.1499938964844,283.1499938964844,26522.349609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113078832626343,1.0,0.0,0.0,2.737440347671509,2.737454891204834,5.000146074962686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.4619140625,0.0,681.9635620117188,1895.4371337890625,0.0,1701.10986328125,0.6878634095191956,1.0,0.0,3.0,1.0,0.0
12422280,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187255859375,0.7091576457023621,0.1948012560606002,0.1783578842878341,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.8895591497421265,0.3953326940536499,0.3761833310127258,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.819091796875,0.9990000128746032,0.6355143785476685,0.3929786682128906,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81890869140625,0.7922857999801636,0.2755616009235382,0.2641109228134155,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81866455078125,0.676847517490387,0.170316994190216,0.7811826467514038,285.8190002441406,286.92559814453125,291.1566772460937,289.2714538574219,291.15838623046875,297.09942626953125,285.81964111328125,1.0,0.4670746028423309,1.0,1.0,0.0,1.0,-2.392282485961914,2.392277717590332,4.6029217628529295e-06,1.8483413457870483,0.8033777475357056,0.8033777475357056,0.0,113.58941650390624,113.0,23295.2109375,-0.0,1244.5804443359375,1.0,283.1499938964844,285.2033996582031,292.22314453125,293.820556640625,293.1499938964844,293.1499938964844,283.1499938964844,26347.873046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086077928543091,1.0,0.0,0.0,2.708343267440796,2.708357572555542,4.89441447371064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.94677734375,0.0,662.5924072265625,1895.4371337890625,0.0,1679.335205078125,0.6782722473144531,1.0,0.0,3.0,1.0,0.0
12422340,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.844970703125,0.704245388507843,0.1926137059926986,0.176445260643959,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454284667969,0.8868434429168701,0.395306795835495,0.3762171864509582,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455505371094,0.9990000128746032,0.6309670209884644,0.3965373337268829,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8452453613281,0.787280797958374,0.2728673815727234,0.2616243660449981,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448486328125,0.6718397736549377,0.1681687086820602,0.7718477249145508,285.8453674316406,287.03533935546875,291.0833435058594,289.2089538574219,291.0850830078125,297.0928039550781,285.846435546875,1.0,0.4663331806659698,1.0,1.0,0.0,1.0,-2.3800971508026123,2.3800926208496094,4.556188287097029e-06,1.8388962745666504,0.7873748540878296,0.7873748540878296,0.0,114.58086395263672,116.0,22588.6796875,-0.0,1234.337646484375,1.0,283.1499938964844,285.2384948730469,292.15966796875,293.71417236328125,293.1499938964844,293.1499938964844,283.1499938964844,25437.126953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698732852935791,1.0,0.0,0.0,2.581061840057373,2.5810751914978027,4.445188324098126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.6083984375,0.0,581.4722900390625,1895.4371337890625,0.0,1600.767333984375,0.6488035321235657,1.0,0.0,3.0,1.0,0.0
12422400,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.844970703125,0.704245388507843,0.1926137059926986,0.176445260643959,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454284667969,0.8868434429168701,0.395306795835495,0.3762171864509582,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455505371094,0.9990000128746032,0.6309670209884644,0.3965373337268829,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8452453613281,0.787280797958374,0.2728673815727234,0.2616243660449981,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448486328125,0.6718397736549377,0.1681687086820602,0.7718477249145508,285.8453674316406,287.03533935546875,291.0833435058594,289.2089538574219,291.0850830078125,297.0928039550781,285.846435546875,1.0,0.4663331806659698,1.0,1.0,0.0,1.0,-2.3800971508026123,2.3800926208496094,4.556188287097029e-06,1.8388962745666504,0.7873748540878296,0.7873748540878296,0.0,114.58086395263672,116.0,22588.6796875,-0.0,1234.337646484375,1.0,283.1499938964844,285.2384948730469,292.15966796875,293.71417236328125,293.1499938964844,293.1499938964844,283.1499938964844,25437.126953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698732852935791,1.0,0.0,0.0,2.581061840057373,2.5810751914978027,4.445188324098126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.6083984375,0.0,581.4722900390625,1895.4371337890625,0.0,1600.767333984375,0.6488035321235657,1.0,0.0,3.0,1.0,0.0
12422460,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87921142578125,0.6985107064247131,0.1904465854167938,0.1745704114437103,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798217773437,0.883121907711029,0.3952711820602417,0.3762637376785278,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.9990000128746032,0.6254447102546692,0.401495486497879,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795471191406,0.7814275026321411,0.270198106765747,0.2591794729232788,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790283203125,0.6660752892494202,0.1659900993108749,0.7624870538711548,285.8797607421875,287.14801025390625,291.010009765625,289.1470947265625,291.0117492675781,297.0829162597656,285.8811950683594,1.0,0.4662602245807647,1.0,1.0,0.0,1.0,-2.369673490524292,2.369668960571289,4.516426088230219e-06,1.8308262825012207,0.770372211933136,0.770372211933136,0.0,116.19213104248048,104.0,21863.134765625,-0.0,1228.7208251953125,1.0,283.1499938964844,285.28082275390625,292.09588623046875,293.606689453125,293.1499938964844,293.1499938964844,283.1499938964844,24511.7265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884806752204895,1.0,0.0,0.0,2.4475135803222656,2.447525978088379,3.997087105744868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.79248046875,0.0,504.0250244140625,1895.4371337890625,0.0,1521.057373046875,0.6180226802825928,1.0,0.0,3.0,1.0,0.0
12422520,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87921142578125,0.6985107064247131,0.1904465854167938,0.1745704114437103,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798217773437,0.883121907711029,0.3952711820602417,0.3762637376785278,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.9990000128746032,0.6254447102546692,0.401495486497879,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795471191406,0.7814275026321411,0.270198106765747,0.2591794729232788,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790283203125,0.6660752892494202,0.1659900993108749,0.7624870538711548,285.8797607421875,287.14801025390625,291.010009765625,289.1470947265625,291.0117492675781,297.0829162597656,285.8811950683594,1.0,0.4662602245807647,1.0,1.0,0.0,1.0,-2.369673490524292,2.369668960571289,4.516426088230219e-06,1.8308262825012207,0.770372211933136,0.770372211933136,0.0,116.19213104248048,104.0,21863.134765625,-0.0,1228.7208251953125,1.0,283.1499938964844,285.28082275390625,292.09588623046875,293.606689453125,293.1499938964844,293.1499938964844,283.1499938964844,24511.7265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884806752204895,1.0,0.0,0.0,2.4475135803222656,2.447525978088379,3.997087105744868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.79248046875,0.0,504.0250244140625,1895.4371337890625,0.0,1521.057373046875,0.6180226802825928,1.0,0.0,3.0,1.0,0.0
12422580,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.6982137560844421,0.1882874965667724,0.1725734174251556,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.886155366897583,0.3952237367630005,0.3761610984802246,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156494140625,0.9990000128746032,0.620347797870636,0.3973785042762756,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.781510591506958,0.2675231695175171,0.2566016614437103,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.914794921875,0.6653432250022888,0.1637725979089737,0.7522844076156616,285.9154357910156,287.2636108398437,290.9366760253906,289.0860290527344,290.9384155273437,297.0733642578125,285.9165954589844,1.0,0.4612720012664795,1.0,1.0,0.0,1.0,-2.346867561340332,2.346863031387329,4.430378339748131e-06,1.813342809677124,0.752318263053894,0.752318263053894,0.0,113.87710571289062,92.0,21047.396484375,-0.0,1193.177978515625,1.0,283.1499938964844,285.3251953125,292.0310363769531,293.4949951171875,293.1499938964844,293.1499938964844,283.1499938964844,23572.0859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775051355361938,1.0,0.0,0.0,2.3081650733947754,2.308176279067993,3.554897887170228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.37451171875,0.0,431.1281127929688,1895.4371337890625,0.0,1437.9521484375,0.5860620141029358,1.0,0.0,3.0,1.0,0.0
12422640,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.6982137560844421,0.1882874965667724,0.1725734174251556,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.886155366897583,0.3952237367630005,0.3761610984802246,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156494140625,0.9990000128746032,0.620347797870636,0.3973785042762756,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.781510591506958,0.2675231695175171,0.2566016614437103,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.914794921875,0.6653432250022888,0.1637725979089737,0.7522844076156616,285.9154357910156,287.2636108398437,290.9366760253906,289.0860290527344,290.9384155273437,297.0733642578125,285.9165954589844,1.0,0.4612720012664795,1.0,1.0,0.0,1.0,-2.346867561340332,2.346863031387329,4.430378339748131e-06,1.813342809677124,0.752318263053894,0.752318263053894,0.0,113.87710571289062,92.0,21047.396484375,-0.0,1193.177978515625,1.0,283.1499938964844,285.3251953125,292.0310363769531,293.4949951171875,293.1499938964844,293.1499938964844,283.1499938964844,23572.0859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775051355361938,1.0,0.0,0.0,2.3081650733947754,2.308176279067993,3.554897887170228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.37451171875,0.0,431.1281127929688,1895.4371337890625,0.0,1437.9521484375,0.5860620141029358,1.0,0.0,3.0,1.0,0.0
12422700,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9352722167969,0.6997923254966736,0.1872189790010452,0.1715398132801056,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361267089844,0.8898399472236633,0.3951959013938904,0.3760629594326019,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93634033203125,0.9990000128746032,0.6185973882675171,0.3924914598464966,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9357604980469,0.7834199666976929,0.266181081533432,0.2552628219127655,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349975585937,0.6665723323822021,0.1626769453287124,0.7469863891601562,285.9360046386719,287.2900085449219,290.8999938964844,289.05584716796875,290.9017639160156,297.0705261230469,285.9377746582031,1.0,0.457518070936203,1.0,1.0,0.0,1.0,-2.33166766166687,2.3316633701324463,4.373340743768495e-06,1.80159604549408,0.7432311773300171,0.7432311773300171,0.0,111.51741027832033,92.0,20577.162109375,-0.0,1166.5821533203125,1.0,283.1499938964844,285.3514709472656,291.9972229003906,293.4344787597656,293.1499938964844,293.1499938964844,283.1499938964844,22979.345703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714795231819153,1.0,0.0,0.0,2.2282145023345947,2.2282252311706543,3.312892715712224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.408203125,0.0,392.4836730957031,1895.4371337890625,0.0,1393.3572998046875,0.5704836249351501,1.0,0.0,3.0,1.0,0.0
12422760,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507141113281,0.7023325562477112,0.1861616671085357,0.1704980283975601,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9513244628906,0.8947423100471497,0.3951658606529236,0.3759421408176422,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.95147705078125,0.9990000128746032,0.6174288392066956,0.3861348927021026,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.786373496055603,0.2648399174213409,0.2539052367210388,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505310058594,0.668716311454773,0.1616051793098449,0.7416811585426331,285.9512634277344,287.38214111328125,290.86334228515625,289.0259094238281,290.8651123046875,297.0688781738281,285.9525146484375,1.0,0.4530886113643646,1.0,1.0,0.0,1.0,-2.314633846282959,2.314629554748535,4.309849828132428e-06,1.7884141206741333,0.7331438064575195,0.7331438064575195,0.0,108.57093048095705,95.0,20153.92578125,-0.0,1135.9527587890625,1.0,283.1499938964844,285.37164306640625,291.963623046875,293.37554931640625,293.1499938964844,293.1499938964844,283.1499938964844,22618.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650594472885132,1.0,0.0,0.0,2.163336753845215,2.163347005844116,3.122781606634817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.9951171875,0.0,363.4364929199219,1895.4371337890625,0.0,1346.6793212890625,0.5530350208282471,1.0,0.0,3.0,1.0,0.0
12422820,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.703397810459137,0.1841036826372146,0.1685517579317093,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986267089844,0.8994855880737305,0.3951038718223572,0.3757975399494171,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.9990000128746032,0.6157031655311584,0.3800927996635437,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.7878561019897461,0.2621908187866211,0.2513097524642944,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.6693213582038879,0.1595639139413833,0.7319647073745728,285.9984741210937,287.50360107421875,290.7900085449219,288.96685791015625,290.79180908203125,297.0675048828125,286.0007629394531,1.0,0.4480547606945038,1.0,1.0,0.0,1.0,-2.290062189102173,2.290057897567749,4.21878985434887e-06,1.7692092657089231,0.7130289673805237,0.7130289673805237,0.0,105.55059051513672,98.0,19261.703125,-0.0,1097.28466796875,1.0,283.1499938964844,285.4284362792969,291.896240234375,293.2532653808594,293.1499938964844,293.1499938964844,283.1499938964844,21632.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508773565292358,1.0,0.0,0.0,2.0139694213867188,2.013978719711304,2.706444774958072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.9033203125,0.0,301.61212158203125,1895.4371337890625,0.0,1246.765869140625,0.5221642255783081,1.0,0.0,3.0,1.0,0.0
12422880,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.703397810459137,0.1841036826372146,0.1685517579317093,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986267089844,0.8994855880737305,0.3951038718223572,0.3757975399494171,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.9990000128746032,0.6157031655311584,0.3800927996635437,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.7878561019897461,0.2621908187866211,0.2513097524642944,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.6693213582038879,0.1595639139413833,0.7319647073745728,285.9984741210937,287.50360107421875,290.7900085449219,288.96685791015625,290.79180908203125,297.0675048828125,286.0007629394531,1.0,0.4480547606945038,1.0,1.0,0.0,1.0,-2.290062189102173,2.290057897567749,4.21878985434887e-06,1.7692092657089231,0.7130289673805237,0.7130289673805237,0.0,105.55059051513672,98.0,19261.703125,-0.0,1097.28466796875,1.0,283.1499938964844,285.4284362792969,291.896240234375,293.2532653808594,293.1499938964844,293.1499938964844,283.1499938964844,21632.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508773565292358,1.0,0.0,0.0,2.0139694213867188,2.013978719711304,2.706444774958072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.9033203125,0.0,301.61212158203125,1895.4371337890625,0.0,1246.765869140625,0.5221642255783081,1.0,0.0,3.0,1.0,0.0
12422940,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.04364013671875,0.7017395496368408,0.182067185640335,0.1667027026414871,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04473876953125,0.900762140750885,0.3950353860855102,0.375713050365448,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.9990000128746032,0.6132913827896118,0.3784423172473907,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04425048828125,0.7863163352012634,0.2595438063144684,0.2487941533327102,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433349609375,0.6674330830574036,0.1575770229101181,0.7229197025299072,286.0445861816406,287.62799072265625,290.7166748046875,288.9090270996094,290.7184753417969,297.06396484375,286.0469970703125,1.0,0.4449959099292755,1.0,1.0,0.0,1.0,-2.2718660831451416,2.271862030029297,4.152139808866195e-06,1.755056858062744,0.6918519139289856,0.6918519139289856,0.0,104.38887786865234,101.0,18473.828125,-0.0,1073.278076171875,1.0,283.1499938964844,285.48126220703125,291.8360290527344,293.1432189941406,293.1499938964844,293.1499938964844,283.1499938964844,21200.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361876130104065,1.0,0.0,0.0,1.887444972991944,1.8874534368515008,2.377070131842629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.07373046875,0.0,256.77880859375,1895.4371337890625,0.0,1148.1868896484375,0.4948605000972748,1.0,0.0,3.0,1.0,0.0
12423000,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.04364013671875,0.7017395496368408,0.182067185640335,0.1667027026414871,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04473876953125,0.900762140750885,0.3950353860855102,0.375713050365448,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.9990000128746032,0.6132913827896118,0.3784423172473907,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04425048828125,0.7863163352012634,0.2595438063144684,0.2487941533327102,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433349609375,0.6674330830574036,0.1575770229101181,0.7229197025299072,286.0445861816406,287.62799072265625,290.7166748046875,288.9090270996094,290.7184753417969,297.06396484375,286.0469970703125,1.0,0.4449959099292755,1.0,1.0,0.0,1.0,-2.2718660831451416,2.271862030029297,4.152139808866195e-06,1.755056858062744,0.6918519139289856,0.6918519139289856,0.0,104.38887786865234,101.0,18473.828125,-0.0,1073.278076171875,1.0,283.1499938964844,285.48126220703125,291.8360290527344,293.1432189941406,293.1499938964844,293.1499938964844,283.1499938964844,21200.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361876130104065,1.0,0.0,0.0,1.887444972991944,1.8874534368515008,2.377070131842629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.07373046875,0.0,256.77880859375,1895.4371337890625,0.0,1148.1868896484375,0.4948605000972748,1.0,0.0,3.0,1.0,0.0
12423060,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932312011719,0.6981651186943054,0.1800264567136764,0.1648925542831421,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0944519042969,0.8996402025222778,0.3949570953845978,0.3756628334522247,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0947570800781,0.9990000128746032,0.6098533868789673,0.3797665238380432,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0939025878906,0.7826899290084839,0.2568902671337127,0.2463141977787017,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928649902344,0.6637839078903198,0.1555818170309066,0.7140933275222778,286.0942687988281,287.7553405761719,290.6433410644531,288.8525390625,290.6451721191406,297.0589904785156,286.09698486328125,1.0,0.443350613117218,1.0,1.0,0.0,1.0,-2.2576382160186768,2.257634162902832,4.100440492038615e-06,1.744004249572754,0.6696506142616272,0.6696506142616272,0.0,104.45601654052734,104.0,17711.193359375,-0.0,1058.4891357421875,1.0,283.1499938964844,285.5362243652344,291.7806701660156,293.04083251953125,293.1499938964844,293.1499938964844,283.1499938964844,20978.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621792197227478,1.0,0.0,0.0,1.767078876495361,1.7670867443084717,2.083556438492451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.0869140625,0.0,219.3961181640625,1895.4371337890625,0.0,1056.7550048828125,0.4696046710014343,1.0,0.0,3.0,1.0,0.0
12423120,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932312011719,0.6981651186943054,0.1800264567136764,0.1648925542831421,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0944519042969,0.8996402025222778,0.3949570953845978,0.3756628334522247,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0947570800781,0.9990000128746032,0.6098533868789673,0.3797665238380432,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0939025878906,0.7826899290084839,0.2568902671337127,0.2463141977787017,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928649902344,0.6637839078903198,0.1555818170309066,0.7140933275222778,286.0942687988281,287.7553405761719,290.6433410644531,288.8525390625,290.6451721191406,297.0589904785156,286.09698486328125,1.0,0.443350613117218,1.0,1.0,0.0,1.0,-2.2576382160186768,2.257634162902832,4.100440492038615e-06,1.744004249572754,0.6696506142616272,0.6696506142616272,0.0,104.45601654052734,104.0,17711.193359375,-0.0,1058.4891357421875,1.0,283.1499938964844,285.5362243652344,291.7806701660156,293.04083251953125,293.1499938964844,293.1499938964844,283.1499938964844,20978.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621792197227478,1.0,0.0,0.0,1.767078876495361,1.7670867443084717,2.083556438492451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.0869140625,0.0,219.3961181640625,1895.4371337890625,0.0,1056.7550048828125,0.4696046710014343,1.0,0.0,3.0,1.0,0.0
12423180,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1489562988281,0.693256676197052,0.1779897361993789,0.1631126701831817,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.150390625,0.8968416452407837,0.3948693573474884,0.3756344318389892,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507263183594,0.9990000128746032,0.6053817868232727,0.383196085691452,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497497558594,0.777647852897644,0.254248172044754,0.2438705712556839,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1485595703125,0.6589224338531494,0.1535580307245254,0.705300509929657,286.1501770019531,287.8855895996094,290.57000732421875,288.79754638671875,290.57183837890625,297.05206298828125,286.1533203125,1.0,0.4426993727684021,1.0,1.0,0.0,1.0,-2.246086835861206,2.2460827827453613,4.058740159962326e-06,1.7350430488586426,0.6464874148368835,0.6464874148368835,0.0,105.39581298828124,92.0,16948.6171875,-0.0,1049.9827880859375,1.0,283.1499938964844,285.5959167480469,291.72662353515625,292.9408264160156,293.1499938964844,293.1499938964844,283.1499938964844,20858.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076363325119019,1.0,0.0,0.0,1.648709058761597,1.6487163305282593,1.8137669144380205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.94775390625,0.0,186.97122192382807,1895.4371337890625,0.0,972.148681640625,0.4454255104064941,1.0,0.0,3.0,1.0,0.0
