time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423240,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1489562988281,0.693256676197052,0.1779897361993789,0.1631126701831817,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.150390625,0.8968416452407837,0.3948693573474884,0.3756344318389892,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507263183594,0.9990000128746032,0.6053817868232727,0.383196085691452,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497497558594,0.777647852897644,0.254248172044754,0.2438705712556839,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1485595703125,0.6589224338531494,0.1535580307245254,0.705300509929657,286.1501770019531,287.8855895996094,290.57000732421875,288.79754638671875,290.57183837890625,297.05206298828125,286.1533203125,1.0,0.4426993727684021,1.0,1.0,0.0,1.0,-2.246086835861206,2.2460827827453613,4.058740159962326e-06,1.7350430488586426,0.6464874148368835,0.6464874148368835,0.0,105.39581298828124,92.0,16948.6171875,-0.0,1049.9827880859375,1.0,283.1499938964844,285.5959167480469,291.72662353515625,292.9408264160156,293.1499938964844,293.1499938964844,283.1499938964844,20858.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076363325119019,1.0,0.0,0.0,1.648709058761597,1.6487163305282593,1.8137669144380205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.94775390625,0.0,186.97122192382807,1895.4371337890625,0.0,972.148681640625,0.4454255104064941,1.0,0.0,3.0,1.0,0.0
12423300,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784362792969,0.6928156018257141,0.1769689470529556,0.16217802464962,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799011230469,0.8980092406272888,0.3948214054107666,0.3755694627761841,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.9990000128746032,0.6030330061912537,0.3816820383071899,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1792297363281,0.7773168087005615,0.2529228925704956,0.2426028847694397,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17803955078125,0.6583118438720703,0.1525263041257858,0.7006075978279114,286.1796569824219,287.9156799316406,290.5333251953125,288.7706298828125,290.5351867675781,297.0486145019531,286.18267822265625,1.0,0.4404477775096893,1.0,1.0,0.0,1.0,-2.2359182834625244,2.235914468765259,4.022443135909271e-06,1.7272849082946775,0.6349086165428162,0.6349086165428162,0.0,104.533935546875,92.0,16540.552734375,-0.0,1036.1102294921875,1.0,283.1499938964844,285.627197265625,291.6994323730469,292.8901672363281,293.1499938964844,293.1499938964844,283.1499938964844,20853.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005098819732666,1.0,0.0,0.0,1.5885099172592163,1.5885169506072998,1.6837331884289597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.04931640625,0.0,172.08189392089844,1895.4371337890625,0.0,931.6429443359376,0.4334620237350464,1.0,0.0,3.0,1.0,0.0
12423360,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20574951171875,0.6937909126281738,0.1759528517723083,0.161212608218193,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20709228515625,0.900993824005127,0.3947708308696747,0.3754692077636719,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2073974609375,0.9990000128746032,0.6011359691619873,0.3779138028621673,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064819335937,0.7785137891769409,0.2515935897827148,0.24129718542099,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2053527832031,0.6589677929878235,0.1514938771724701,0.6957182288169861,286.2068786621094,288.018798828125,290.4966735839844,288.744140625,290.49853515625,297.0461120605469,286.209716796875,1.0,0.4372901618480682,1.0,1.0,0.0,1.0,-2.222674608230591,2.222670555114746,3.975204435846536e-06,1.7170490026474,0.6223142147064209,0.6223142147064209,0.0,102.74541473388672,95.0,16127.494140625,-0.0,1015.689208984375,1.0,283.1499938964844,285.65692138671875,291.6716613769531,292.8385314941406,293.1499938964844,293.1499938964844,283.1499938964844,20781.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932035446166992,1.0,0.0,0.0,1.5304893255233765,1.5304961204528809,1.562982276936964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.06884765625,0.0,158.3707733154297,1895.4371337890625,0.0,891.662841796875,0.4219264388084411,1.0,0.0,3.0,1.0,0.0
12423420,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.6927894949913025,0.1743570566177368,0.1597444713115692,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.257080078125,0.902485489845276,0.3946871757507324,0.3753651082515716,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.9990000128746032,0.5985420942306519,0.3759945034980774,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562866210937,0.777629554271698,0.2494786083698272,0.2392708659172058,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548522949219,0.6576991677284241,0.1498793959617614,0.6882834434509277,286.2567749023437,288.0680847167969,290.43798828125,288.7026672363281,290.4398803710937,297.0433959960937,286.26043701171875,1.0,0.4347143173217773,1.0,1.0,0.0,1.0,-2.2071070671081543,2.2071030139923096,3.919789833162213e-06,1.7048587799072266,0.6029883623123169,0.6029883623123169,0.0,101.58000183105467,95.0,15458.216796875,-0.0,995.4887084960938,1.0,283.1499938964844,285.7098999023437,291.62603759765625,292.7528991699219,293.1499938964844,293.1499938964844,283.1499938964844,20735.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580884575843811,1.0,0.0,0.0,1.4350452423095703,1.435051679611206,1.374119875663382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.0576171875,0.0,137.8028106689453,1895.4371337890625,0.0,827.8735961914062,0.4034858644008636,1.0,0.0,3.0,1.0,0.0
12423480,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.268798828125,0.6922886967658997,0.173962727189064,0.159387931227684,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.27056884765625,0.9025317430496216,0.3946658670902252,0.3753445148468017,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2709350585937,0.9990000128746032,0.5978541374206543,0.3759177625179291,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2697448730469,0.7771328091621399,0.248952180147171,0.2387725859880447,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.268310546875,0.6571592688560486,0.1494812071323394,0.6864827275276184,286.270263671875,288.1549377441406,290.42333984375,288.6925048828125,290.4252014160156,297.042724609375,286.2740173339844,1.0,0.4342247247695923,1.0,1.0,0.0,1.0,-2.2037997245788574,2.2037956714630127,3.908098278770922e-06,1.702285647392273,0.5971817970275879,0.5971817970275879,0.0,101.4558563232422,98.0,15294.859375,-0.0,991.691650390625,1.0,283.1499938964844,285.7237854003906,291.6147155761719,292.73162841796875,293.1499938964844,293.1499938964844,283.1499938964844,20701.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5776814222335815,1.0,0.0,0.0,1.4120057821273804,1.4120121002197266,1.3303512957918429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.16162109375,0.0,133.0867156982422,1895.4371337890625,0.0,812.0093994140625,0.399048238992691,1.0,0.0,3.0,1.0,0.0
12423540,296.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34454345703125,0.6888123750686646,0.0,0.1576523631811142,297.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466186523437,0.9014788866043092,0.0,0.3752627968788147,296.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470458984375,0.9990000128746032,0.0,0.3771148920059204,296.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456420898437,0.7735849618911743,0.0,0.2363207042217254,296.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34393310546875,0.6536059379577637,0.0,0.6777037382125854,286.34625244140625,294.1499938964844,290.3500061035156,288.6427307128906,290.35186767578125,297.0390930175781,286.3506164550781,0.0,0.0,1.0,1.0,0.0,1.0,-2.1895623207092285,2.189558506011963,3.857997853629058e-06,1.691217303276062,0.0,0.0,0.0,101.48697662353516,60.0,14454.669921875,-0.0,977.56591796875,0.0,283.1499938964844,285.800048828125,291.5589294433594,292.6249694824219,293.1499938964844,293.1499938964844,278.1499938964844,20588.02734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2946014404296875,1.294607400894165,1.11831880644786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,111.02709197998048,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,296.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34454345703125,0.6888123750686646,0.0,0.1576523631811142,297.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466186523437,0.9014788866043092,0.0,0.3752627968788147,296.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470458984375,0.9990000128746032,0.0,0.3771148920059204,296.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456420898437,0.7735849618911743,0.0,0.2363207042217254,296.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34393310546875,0.6536059379577637,0.0,0.6777037382125854,286.34625244140625,294.1499938964844,290.3500061035156,288.6427307128906,290.35186767578125,297.0390930175781,286.3506164550781,0.0,0.0,1.0,1.0,0.0,1.0,-2.1895623207092285,2.189558506011963,3.857997853629058e-06,1.691217303276062,0.0,0.0,0.0,101.48697662353516,60.0,14454.669921875,-0.0,977.56591796875,0.0,283.1499938964844,285.800048828125,291.5589294433594,292.6249694824219,293.1499938964844,293.1499938964844,278.1499938964844,20588.02734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2946014404296875,1.294607400894165,1.11831880644786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,111.02709197998048,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129943847656,0.0,0.0,0.0007055035675875,297.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41668701171875,0.0,0.0,0.0007429317920468,297.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168395996094,0.0622206889092922,0.0,0.0005487269372679,297.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41522216796875,0.0,0.0,0.0007429308607243,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132995605469,0.0,0.0,0.0035241439472883,286.4288330078125,294.1499938964844,290.3000183105469,288.6102905273437,290.3359069824219,296.5063781738281,285.6381225585937,0.0,0.0,0.7302658557891846,0.7302658557891846,0.2697341442108154,1.0,-0.007518365047872,0.0075751524418592,-5.678715024259873e-05,-0.0094555392861366,0.0,0.0,0.0,-0.0395971089601516,60.0,1005.9631958007812,-0.0,-3.853956968669081e-06,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5567479039951904e-19,3.5875482325975443e-19,6.222921362226899e-24,1.6011412979971204e-15,1.601126369041425e-15,1.490500784727135e-20,0.0,0.0,-0.0,0.0,0.0,1.2787053996867734e-32,1.910446791711199e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132385253906,0.0,0.0,0.0006583371432498,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167785644531,0.0,0.0,0.0007612741319462,297.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169311523437,0.0,0.0,0.0005603442550636,297.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153747558594,0.0,0.0,0.0009510997333563,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135131835937,0.0,0.0,0.0028858112636953,286.4284362792969,294.1499938964844,290.2754821777344,288.5949401855469,290.3338317871094,296.1720275878906,285.4354553222656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074068983085453,0.0072323475033044,0.0001745506160659,-0.0097567336633801,0.0,0.0,0.0,-0.0393730960786342,60.0,595.97216796875,-0.0,-3.3231051475013373e-06,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.46396076194325e-29,1.0052272779666975e-28,1.1339118259091243e-31,7.527576839165292e-18,7.522254759104127e-18,5.3220247273068435e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.412841796875,0.0,0.0,0.0001124251284636,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,0.000143382771057,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159851074219,0.0,0.0,0.0001225134183187,297.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41485595703125,0.0,0.0,0.0001267563202418,297.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131774902344,0.0,0.0,0.0005485186702571,286.4273986816406,294.1499938964844,290.2373962402344,288.57177734375,290.33184814453125,295.5360412597656,285.2893981933594,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012644216185435,0.0025270490441471,-0.0012626273091882,-0.0128731736913323,0.0,0.0,0.0,-0.0082719260826706,60.0,265.59619140625,-0.0,-1.0902125779921334e-07,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.349526651781258e-36,1.803593182287476e-36,3.829817310572538e-37,3.8883236241221116e-21,3.216272092062239e-21,6.7205168352116765e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41259765625,0.0,0.0,9.47437874856405e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.415771484375,0.0,0.0,0.0001006250677164,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41571044921875,0.0,0.0,7.48894817661494e-05,297.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145812988281,0.0,0.0,0.0001000562115223,297.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129333496094,0.0,0.0,0.0004728186759166,286.4269104003906,294.1499938964844,290.1987609863281,288.549072265625,290.3307800292969,294.8993225097656,285.2405700683594,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010119068901985,0.0006566536612808,0.00035525317071,-0.0146627621725201,0.0,0.0,0.0,-0.0077170887961983,60.0,117.78816223144533,-0.0,-6.981589706356317e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.024349177421441e-40,-1.265134292546374e-40,-6.52010162465694e-41,5.547937123000453e-21,2.8843491095588226e-21,2.6635880134416304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123229980469,0.0,0.0,9.411846258444712e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154357910156,0.0,0.0,9.91214401437901e-05,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153747558594,0.0,0.0,7.32172338757664e-05,297.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142761230469,0.0,0.0,9.911479719448836e-05,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126281738281,0.0,0.0,0.0004701369616668,286.4263610839844,294.1499938964844,290.15966796875,288.5268249511719,290.32940673828125,294.3328552246094,285.234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030408157035,2.9423160796682172e-08,0.0010030114790424,-0.0153069887310266,0.0,0.0,0.0,-0.0078896675258874,60.0,53.97032165527344,-0.0,-6.859162482442116e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.703761309857964e-21,2.8531838279008578e-21,2.850577481957106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119567871094,0.0,0.0,9.41107573453337e-05,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150695800781,0.0,0.0,9.910380322253332e-05,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,7.319788710447028e-05,297.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139404296875,0.0,0.0,9.91034903563559e-05,297.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41229248046875,0.0,0.0,0.0004701034049503,286.4257507324219,294.1499938964844,290.1200866699219,288.5049743652344,290.3277282714844,293.8297119140625,285.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029027471318,6.203418667638516e-09,0.0010028965771198,-0.0153041165322065,0.0,0.0,0.0,-0.0078881001099944,60.0,28.521120071411133,-0.0,-6.857678869209849e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.705600655809901e-21,2.8528150701375468e-21,2.8527855856723536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,9.411243809154256e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,9.910546214086936e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141540527344,0.0,0.0,7.319904398173094e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130859375,0.0,0.0,9.910522203426808e-05,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41143798828125,0.0,0.0,0.000470111874165,286.42431640625,294.1499938964844,290.0397033691406,288.46240234375,290.3233337402344,292.9835205078125,285.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053340244005994e-09,0.0010029121767729,-0.0153092499822378,0.0,0.0,0.0,-0.0078890658915042,60.0,13.370962142944336,-0.0,-6.857892742573314e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620850649074e-21,2.852810425324537e-21,2.852810425324537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,9.411243809154256e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,9.910546214086936e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141540527344,0.0,0.0,7.319904398173094e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130859375,0.0,0.0,9.910522203426808e-05,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41143798828125,0.0,0.0,0.000470111874165,286.42431640625,294.1499938964844,290.0397033691406,288.46240234375,290.3233337402344,292.9835205078125,285.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053340244005994e-09,0.0010029121767729,-0.0153092499822378,0.0,0.0,0.0,-0.0078890658915042,60.0,13.370962142944336,-0.0,-6.857892742573314e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620850649074e-21,2.852810425324537e-21,2.852810425324537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101257324219,0.0,0.0,9.411772043677048e-05,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41314697265625,0.0,0.0,9.911101369652896e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131164550781,0.0,0.0,7.320314034586772e-05,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,9.911078086588532e-05,297.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104309082031,0.0,0.0,0.0004701382422354,286.4226379394531,294.1499938964844,289.9578552246094,288.4212341308594,290.31756591796875,292.3094177246094,285.3548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,10.661816596984863,-0.0,-6.858634549189446e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101257324219,0.0,0.0,9.411772043677048e-05,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41314697265625,0.0,0.0,9.911101369652896e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131164550781,0.0,0.0,7.320314034586772e-05,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,9.911078086588532e-05,297.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104309082031,0.0,0.0,0.0004701382422354,286.4226379394531,294.1499938964844,289.9578552246094,288.4212341308594,290.31756591796875,292.3094177246094,285.3548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,10.661816596984863,-0.0,-6.858634549189446e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.408935546875,0.0,0.0,9.412535291630776e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41192626953125,0.0,0.0,9.911905362969264e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118957519531,0.0,0.0,7.32090775272809e-05,297.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41082763671875,0.0,0.0,9.9118820799049e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,0.0004701763682533,286.4207458496094,294.1499938964844,289.8747863769531,288.3812866210937,290.3104248046875,291.7682800292969,285.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,9.85061264038086,-0.0,-6.859720258489689e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.408935546875,0.0,0.0,9.412535291630776e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41192626953125,0.0,0.0,9.911905362969264e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118957519531,0.0,0.0,7.32090775272809e-05,297.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41082763671875,0.0,0.0,9.9118820799049e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,0.0004701763682533,286.4207458496094,294.1499938964844,289.8747863769531,288.3812866210937,290.3104248046875,291.7682800292969,285.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,9.85061264038086,-0.0,-6.859720258489689e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075927734375,0.0,0.0,9.413408406544475e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105529785156,0.0,0.0,9.912823588820174e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105224609375,0.0,0.0,7.321585871977732e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40948486328125,0.0,0.0,9.91280103335157e-05,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40789794921875,0.0,0.0,0.0004702199657913,286.4186096191406,294.1499938964844,289.7907409667969,288.3423767089844,290.30194091796875,291.3295593261719,285.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231609894769008e-09,0.001003136858344,-0.0153780812397599,0.0,0.0,0.0,-0.0079020923003554,60.0,9.36483097076416,-0.0,-6.860965839905475e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075927734375,0.0,0.0,9.413408406544475e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105529785156,0.0,0.0,9.912823588820174e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105224609375,0.0,0.0,7.321585871977732e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40948486328125,0.0,0.0,9.91280103335157e-05,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40789794921875,0.0,0.0,0.0004702199657913,286.4186096191406,294.1499938964844,289.7907409667969,288.3423767089844,290.30194091796875,291.3295593261719,285.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231609894769008e-09,0.001003136858344,-0.0153780812397599,0.0,0.0,0.0,-0.0079020923003554,60.0,9.36483097076416,-0.0,-6.860965839905475e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068908691406,0.0,0.0,9.41384132602252e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098205566406,0.0,0.0,9.913279063766822e-05,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097595214844,0.0,0.0,7.321922021219507e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40875244140625,0.0,0.0,9.913256508298218e-05,298.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071960449219,0.0,0.0,0.0004702415899373,286.41748046875,294.1499938964844,289.7484436035156,288.3232727050781,290.29718017578125,291.1413879394531,285.47418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236889227295705e-09,0.0010031820274889,-0.0153919113799929,0.0,0.0,0.0,-0.0079047093167901,60.0,9.152398109436035,-0.0,-6.861584012085586e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061279296875,0.0,0.0,9.414228406967597e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090576171875,0.0,0.0,9.913686517393216e-05,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40899658203125,0.0,0.0,7.322223245864734e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079895019531,0.0,0.0,9.913663961924613e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40643310546875,0.0,0.0,0.0004702609148807,286.41632080078125,294.1499938964844,289.7059631347656,288.3043518066406,290.2920837402344,290.9706420898437,285.4955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241600125633795e-09,0.0010032223071902,-0.0154042514041066,0.0,0.0,0.0,-0.0079070441424846,60.0,8.947680473327637,-0.0,-6.8621346827058e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,9.414657688466832e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076232910156,0.0,0.0,9.914138354361056e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075622558594,0.0,0.0,7.322556484723464e-05,298.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40655517578125,0.0,0.0,9.914115798892452e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0004702823644038,286.4141540527344,294.1499938964844,289.6309509277344,288.27154541015625,290.2823181152344,290.70623779296875,285.5313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246754225003315e-09,0.0010032663121819,-0.0154177518561482,0.0,0.0,0.0,-0.0079095996916294,60.0,8.599989891052246,-0.0,-6.862737933488462e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045104980469,0.0,0.0,9.414680243935436e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40740966796875,0.0,0.0,9.914161637425424e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073486328125,0.0,0.0,7.322573947021738e-05,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063415527344,0.0,0.0,9.91413980955258e-05,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048156738281,0.0,0.0,0.0004702834994532,286.4138488769531,294.1499938964844,289.6206970214844,288.26708984375,290.2809143066406,290.67333984375,285.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.247008688120559e-09,0.001003268524073,-0.0154184196144342,0.0,0.0,0.0,-0.0079097254201769,60.0,8.55366039276123,-0.0,-6.862767776283364e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028015136719,0.0,0.0,9.414376836502925e-05,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056396484375,0.0,0.0,9.9138414952904e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056091308594,0.0,0.0,7.322337478399277e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40460205078125,0.0,0.0,9.913818939821796e-05,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031066894531,0.0,0.0,0.0004702683072537,286.4112243652344,294.1499938964844,289.5351867675781,288.2304382324219,290.2684326171875,290.4241943359375,285.5739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,8.177231788635254,-0.0,-6.862298818077761e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028015136719,0.0,0.0,9.414376836502925e-05,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056396484375,0.0,0.0,9.9138414952904e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056091308594,0.0,0.0,7.322337478399277e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40460205078125,0.0,0.0,9.913818939821796e-05,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031066894531,0.0,0.0,0.0004702683072537,286.4112243652344,294.1499938964844,289.5351867675781,288.2304382324219,290.2684326171875,290.4241943359375,285.5739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,8.177231788635254,-0.0,-6.862298818077761e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009704589844,0.0,0.0,9.412923827767372e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037780761719,0.0,0.0,9.912310633808374e-05,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037475585937,0.0,0.0,7.321206794586033e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027404785156,0.0,0.0,9.912288805935532e-05,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012756347656,0.0,0.0,0.0004701957223005,286.4084777832031,294.1499938964844,289.4496765136719,288.1942443847656,290.254638671875,290.2125549316406,285.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599251061677,0.0,0.0,0.0,-0.0078986566513776,60.0,7.817863464355469,-0.0,-6.860155110643974e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009704589844,0.0,0.0,9.412923827767372e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037780761719,0.0,0.0,9.912310633808374e-05,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037475585937,0.0,0.0,7.321206794586033e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027404785156,0.0,0.0,9.912288805935532e-05,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012756347656,0.0,0.0,0.0004701957223005,286.4084777832031,294.1499938964844,289.4496765136719,288.1942443847656,290.254638671875,290.2125549316406,285.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599251061677,0.0,0.0,0.0,-0.0078986566513776,60.0,7.817863464355469,-0.0,-6.860155110643974e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990478515625,0.0,0.0,9.409956692252308e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018249511719,0.0,0.0,9.909185610013084e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017639160156,0.0,0.0,7.318898133235052e-05,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008178710937,0.0,0.0,9.90916378214024e-05,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993225097656,0.0,0.0,0.000470047496492,286.4056091308594,294.1499938964844,289.3644104003906,288.1583557128906,290.23956298828125,290.0303649902344,285.6425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,7.4754638671875,-0.0,-6.855805878558385e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990478515625,0.0,0.0,9.409956692252308e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018249511719,0.0,0.0,9.909185610013084e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017639160156,0.0,0.0,7.318898133235052e-05,298.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008178710937,0.0,0.0,9.90916378214024e-05,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993225097656,0.0,0.0,0.000470047496492,286.4056091308594,294.1499938964844,289.3644104003906,288.1583557128906,290.23956298828125,290.0303649902344,285.6425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,7.4754638671875,-0.0,-6.855805878558385e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980407714844,0.0,0.0,9.4078088295646e-05,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008178710937,0.0,0.0,9.906923514790832e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007568359375,0.0,0.0,7.317227573366836e-05,298.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998107910156,0.0,0.0,9.90690168691799e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983459472656,0.0,0.0,0.0004699401906691,286.40411376953125,294.1499938964844,289.3219299316406,288.1405334472656,290.2315673828125,289.9482727050781,285.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160621346396056e-09,0.0010025299852713,-0.0151921221986413,0.0,0.0,0.0,-0.0078669004142284,60.0,7.310506343841553,-0.0,-6.852663858580854e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,9.405177843291312e-05,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997802734375,0.0,0.0,9.904152830131352e-05,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39971923828125,0.0,0.0,7.315180846489966e-05,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987731933594,0.0,0.0,9.904131729854272e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973083496094,0.0,0.0,0.0004698087868746,286.4026184082031,294.1499938964844,289.2796325683594,288.1227111816406,290.2232666015625,289.871337890625,285.673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127738316763498e-09,0.0010022488422691,-0.0151059832423925,0.0,0.0,0.0,-0.0078505994752049,60.0,7.149610996246338,-0.0,-6.848820532923129e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949584960937,0.0,0.0,9.398394468007608e-05,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39764404296875,0.0,0.0,9.897009294945748e-05,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976135253906,0.0,0.0,7.30990432202816e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39666748046875,0.0,0.0,9.896988194668666e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952331542969,0.0,0.0,0.0004694699309766,286.3995361328125,294.1499938964844,289.195556640625,288.087158203125,290.20574951171875,289.7306823730469,285.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,6.839623928070068,-0.0,-6.838919830443049e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949584960937,0.0,0.0,9.398394468007608e-05,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39764404296875,0.0,0.0,9.897009294945748e-05,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976135253906,0.0,0.0,7.30990432202816e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39666748046875,0.0,0.0,9.896988194668666e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952331542969,0.0,0.0,0.0004694699309766,286.3995361328125,294.1499938964844,289.195556640625,288.087158203125,290.20574951171875,289.7306823730469,285.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,6.839623928070068,-0.0,-6.838919830443049e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927917480469,0.0,0.0,9.389536717208102e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954772949219,0.0,0.0,9.887680789688602e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954162597656,0.0,0.0,7.30301471776329e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,9.88765968941152e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39306640625,0.0,0.0,0.0004690274654421,286.3963928222656,294.1499938964844,289.11248779296875,288.0516052246094,290.1871032714844,289.604736328125,285.7301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932420332754873e-09,0.0010005787480622,-0.0145943248644471,0.0,0.0,0.0,-0.0077537721954286,60.0,6.544754505157471,-0.0,-6.826010690019757e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927917480469,0.0,0.0,9.389536717208102e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954772949219,0.0,0.0,9.887680789688602e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954162597656,0.0,0.0,7.30301471776329e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,9.88765968941152e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39306640625,0.0,0.0,0.0004690274654421,286.3963928222656,294.1499938964844,289.11248779296875,288.0516052246094,290.1871032714844,289.604736328125,285.7301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932420332754873e-09,0.0010005787480622,-0.0145943248644471,0.0,0.0,0.0,-0.0077537721954286,60.0,6.544754505157471,-0.0,-6.826010690019757e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
