time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425460,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905639648437,0.0,0.0,9.378667891724036e-05,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932189941406,0.0,0.0,9.876234253169967e-05,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931579589844,0.0,0.0,7.294560055015609e-05,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922424316406,0.0,0.0,9.876213880488648e-05,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908386230469,0.0,0.0,0.000468484533485,286.3931579589844,294.1499938964844,289.0306396484375,288.0159606933594,290.1673278808594,289.4906921386719,285.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796783941747208e-09,0.0009994190186262,-0.014239003881812,0.0,0.0,0.0,-0.0076865316368639,60.0,6.264163494110107,-0.0,-6.810193298179001e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905639648437,0.0,0.0,9.378667891724036e-05,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932189941406,0.0,0.0,9.876234253169967e-05,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931579589844,0.0,0.0,7.294560055015609e-05,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922424316406,0.0,0.0,9.876213880488648e-05,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908386230469,0.0,0.0,0.000468484533485,286.3931579589844,294.1499938964844,289.0306396484375,288.0159606933594,290.1673278808594,289.4906921386719,285.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796783941747208e-09,0.0009994190186262,-0.014239003881812,0.0,0.0,0.0,-0.0076865316368639,60.0,6.264163494110107,-0.0,-6.810193298179001e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883056640625,0.0,0.0,9.365970618091524e-05,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,9.862863225862384e-05,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,7.284684397745878e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,9.862842853181064e-05,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885498046875,0.0,0.0,0.0004678502737078,286.3898620605469,294.1499938964844,288.95025634765625,287.9800720214844,290.1465148925781,289.38641357421875,285.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638373323790802e-09,0.0009980644099414,-0.0138240149244666,0.0,0.0,0.0,-0.0076080011203885,60.0,5.997011661529541,-0.0,-6.791742634959519e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883056640625,0.0,0.0,9.365970618091524e-05,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,9.862863225862384e-05,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,7.284684397745878e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,9.862842853181064e-05,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885498046875,0.0,0.0,0.0004678502737078,286.3898620605469,294.1499938964844,288.95025634765625,287.9800720214844,290.1465148925781,289.38641357421875,285.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638373323790802e-09,0.0009980644099414,-0.0138240149244666,0.0,0.0,0.0,-0.0076080011203885,60.0,5.997011661529541,-0.0,-6.791742634959519e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871459960937,0.0,0.0,9.359020623378456e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897399902344,0.0,0.0,9.855544340098275e-05,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896789550781,0.0,0.0,7.279278361238539e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887939453125,0.0,0.0,9.855524695012718e-05,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874206542969,0.0,0.0,0.0004675030941143,286.3882141113281,294.1499938964844,288.91070556640625,287.9620361328125,290.1357116699219,289.3374328613281,285.7915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551674675530194e-09,0.000997323077172,-0.0135968867689371,0.0,0.0,0.0,-0.00756502058357,60.0,5.868232727050781,-0.0,-6.78165577028267e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.385986328125,0.0,0.0,9.351723565487192e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885498046875,0.0,0.0,9.847859473666176e-05,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885192871094,0.0,0.0,7.273602386703715e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876037597656,0.0,0.0,9.847839828580618e-05,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38623046875,0.0,0.0,0.0004671385686378,286.38653564453125,294.1499938964844,288.8716125488281,287.9439392089844,290.1246643066406,289.290283203125,285.802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460647045651967e-09,0.0009965447243303,-0.0133584169670939,0.0,0.0,0.0,-0.0075198947452008,60.0,5.742506504058838,-0.0,-6.771072946776259e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836975097656,0.0,0.0,9.336900257039817e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3862609863281,0.0,0.0,9.832248906604946e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861999511719,0.0,0.0,7.26207290426828e-05,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38531494140625,0.0,0.0,9.832229261519387e-05,298.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,0.0004663981089834,286.38330078125,294.1499938964844,288.79791259765625,287.90887451171875,290.1028137207031,289.2045288085937,285.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282344430685,60.0,5.509299755096436,-0.0,-6.749602476929796e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38360595703125,0.0,0.0,9.336262883152811e-05,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861694335937,0.0,0.0,9.831578063312918e-05,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861083984375,0.0,0.0,7.261576683958992e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852233886719,0.0,0.0,9.83155841822736e-05,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,0.0004663662693928,286.3831787109375,294.1499938964844,288.7948913574219,287.90740966796875,290.1018981933594,289.2010803222656,285.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267805747166676e-09,0.0009948958177119,-0.0128532107919454,0.0,0.0,0.0,-0.0074242949485778,60.0,5.499807834625244,-0.0,-6.748680192458778e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,9.319951641373336e-05,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837280273437,0.0,0.0,9.814400982577354e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836975097656,0.0,0.0,7.248889596667141e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828125,0.0,0.0,9.814381337491795e-05,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814697265625,0.0,0.0,0.0004655514785554,286.3797607421875,294.1499938964844,288.7203674316406,287.87042236328125,290.0782165527344,289.11785888671875,285.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064370700580412e-09,0.0009931562235578,-0.0123202409595251,0.0,0.0,0.0,-0.0073234434239566,60.0,5.268157482147217,-0.0,-6.7250972790589e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,9.319951641373336e-05,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837280273437,0.0,0.0,9.814400982577354e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836975097656,0.0,0.0,7.248889596667141e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828125,0.0,0.0,9.814381337491795e-05,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814697265625,0.0,0.0,0.0004655514785554,286.3797607421875,294.1499938964844,288.7203674316406,287.87042236328125,290.0782165527344,289.11785888671875,285.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064370700580412e-09,0.0009931562235578,-0.0123202409595251,0.0,0.0,0.0,-0.0073234434239566,60.0,5.268157482147217,-0.0,-6.7250972790589e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787841796875,0.0,0.0,9.303144906880334e-05,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,9.796702215680853e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,7.235817611217499e-05,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38037109375,0.0,0.0,9.796683298191056e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790588378906,0.0,0.0,0.0004647119785659,286.3763427734375,294.1499938964844,288.6482849121094,287.8329162597656,290.0537109375,289.0399780273437,285.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854769031226169e-09,0.000991363893263,-0.011771104298532,0.0,0.0,0.0,-0.0072195343673229,60.0,5.046900272369385,-0.0,-6.700843613316465e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787841796875,0.0,0.0,9.303144906880334e-05,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,9.796702215680853e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,7.235817611217499e-05,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38037109375,0.0,0.0,9.796683298191056e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790588378906,0.0,0.0,0.0004647119785659,286.3763427734375,294.1499938964844,288.6482849121094,287.8329162597656,290.0537109375,289.0399780273437,285.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854769031226169e-09,0.000991363893263,-0.011771104298532,0.0,0.0,0.0,-0.0072195343673229,60.0,5.046900272369385,-0.0,-6.700843613316465e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763427734375,0.0,0.0,9.286169370170684e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788146972656,0.0,0.0,9.778825915418564e-05,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,7.22261393093504e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778991699219,0.0,0.0,9.778806997928768e-05,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765869140625,0.0,0.0,0.0004638640093617,286.3728942871094,294.1499938964844,288.57891845703125,287.7947998046875,290.0284118652344,288.9668273925781,285.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895581752061,4.643065043552497e-09,0.0009895535185933,-0.0112164495512843,0.0,0.0,0.0,-0.0071145836263895,60.0,4.8352580070495605,-0.0,-6.676390285065281e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763427734375,0.0,0.0,9.286169370170684e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788146972656,0.0,0.0,9.778825915418564e-05,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,7.22261393093504e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778991699219,0.0,0.0,9.778806997928768e-05,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765869140625,0.0,0.0,0.0004638640093617,286.3728942871094,294.1499938964844,288.57891845703125,287.7947998046875,290.0284118652344,288.9668273925781,285.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895581752061,4.643065043552497e-09,0.0009895535185933,-0.0112164495512843,0.0,0.0,0.0,-0.0071145836263895,60.0,4.8352580070495605,-0.0,-6.676390285065281e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751220703125,0.0,0.0,9.27770888665691e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775634765625,0.0,0.0,9.769916505319998e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37750244140625,0.0,0.0,7.216033554868773e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37664794921875,0.0,0.0,9.7698975878302e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753662109375,0.0,0.0,0.0004634413635358,286.37115478515625,294.1499938964844,288.5453186035156,287.7755126953125,290.0155029296875,288.9319152832031,285.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400060027837,0.0,0.0,0.0,-0.0070622758939862,60.0,4.732855319976807,-0.0,-6.664219398544446e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738708496094,0.0,0.0,9.269308793591335e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763122558594,0.0,0.0,9.761069668456912e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3762512207031,0.0,0.0,7.209499017335474e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754272460937,0.0,0.0,9.761051478562877e-05,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741149902344,0.0,0.0,0.0004630217445082,286.36944580078125,294.1499938964844,288.5124816894531,287.75604248046875,290.00244140625,288.8980407714844,285.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789690866912e-09,0.0009877554839476,-0.0106655275449156,0.0,0.0,0.0,-0.0070103406906127,60.0,4.632632732391357,-0.0,-6.652146566921148e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37139892578125,0.0,0.0,9.252796735381708e-05,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,9.743681584950536e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3737487792969,0.0,0.0,7.19665622455068e-05,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.0,9.7436633950565e-05,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37164306640625,0.0,0.0,0.0004621969419531,286.365966796875,294.1499938964844,288.4491882324219,287.716552734375,289.975830078125,288.8333740234375,285.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226870409240746e-09,0.0009859945857897,-0.0101260095834732,0.0,0.0,0.0,-0.0069082574918866,60.0,4.438354969024658,-0.0,-6.62844783505534e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37139892578125,0.0,0.0,9.252796735381708e-05,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,9.743681584950536e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3737487792969,0.0,0.0,7.19665622455068e-05,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.0,9.7436633950565e-05,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37164306640625,0.0,0.0,0.0004621969419531,286.365966796875,294.1499938964844,288.4491882324219,287.716552734375,289.975830078125,288.8333740234375,285.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226870409240746e-09,0.0009859945857897,-0.0101260095834732,0.0,0.0,0.0,-0.0069082574918866,60.0,4.438354969024658,-0.0,-6.62844783505534e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.368896484375,0.0,0.0,9.236823098035528e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37127685546875,0.0,0.0,9.726859570946544e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712158203125,0.0,0.0,7.1842317993287e-05,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703918457031,0.0,0.0,9.726841381052508e-05,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.369140625,0.0,0.0,0.0004613990022335,286.3625183105469,294.1499938964844,288.38934326171875,287.67626953125,289.9486694335937,288.7724914550781,285.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027655098326477e-09,0.0009842910803854,-0.0096040479838848,0.0,0.0,0.0,-0.0068094977177679,60.0,4.251830577850342,-0.0,-6.605560542993771e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.368896484375,0.0,0.0,9.236823098035528e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37127685546875,0.0,0.0,9.726859570946544e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712158203125,0.0,0.0,7.1842317993287e-05,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703918457031,0.0,0.0,9.726841381052508e-05,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.369140625,0.0,0.0,0.0004613990022335,286.3625183105469,294.1499938964844,288.38934326171875,287.67626953125,289.9486694335937,288.7724914550781,285.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027655098326477e-09,0.0009842910803854,-0.0096040479838848,0.0,0.0,0.0,-0.0068094977177679,60.0,4.251830577850342,-0.0,-6.605560542993771e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,9.221533400705084e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687438964844,0.0,0.0,9.710758604342118e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686828613281,0.0,0.0,7.172339246608317e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,9.710741142043844e-05,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666381835937,0.0,0.0,0.0004606352595146,286.35906982421875,294.1499938964844,288.3331604003906,287.6351318359375,289.9209899902344,288.7152709960937,285.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836976070203946e-09,0.0009826604509726,-0.0091044446453452,0.0,0.0,0.0,-0.006714969407767,60.0,4.072408199310303,-0.0,-6.583691458672547e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,9.221533400705084e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687438964844,0.0,0.0,9.710758604342118e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686828613281,0.0,0.0,7.172339246608317e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,9.710741142043844e-05,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666381835937,0.0,0.0,0.0004606352595146,286.35906982421875,294.1499938964844,288.3331604003906,287.6351318359375,289.9209899902344,288.7152709960937,285.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836976070203946e-09,0.0009826604509726,-0.0091044446453452,0.0,0.0,0.0,-0.006714969407767,60.0,4.072408199310303,-0.0,-6.583691458672547e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,9.207042603520676e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662109375,0.0,0.0,9.695498738437892e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661499023437,0.0,0.0,7.161068060668185e-05,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653564453125,0.0,0.0,9.695480548543856e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,0.0004599113890435,286.3556213378906,294.1499938964844,288.2809143066406,287.5930480957031,289.8929138183594,288.6615600585937,285.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562448624266604e-09,0.00098111492116,-0.0086308997124433,0.0,0.0,0.0,-0.00662537291646,60.0,3.899539470672608,-0.0,-6.562996190950798e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,9.207042603520676e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662109375,0.0,0.0,9.695498738437892e-05,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661499023437,0.0,0.0,7.161068060668185e-05,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653564453125,0.0,0.0,9.695480548543856e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,0.0004599113890435,286.3556213378906,294.1499938964844,288.2809143066406,287.5930480957031,289.8929138183594,288.6615600585937,285.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562448624266604e-09,0.00098111492116,-0.0086308997124433,0.0,0.0,0.0,-0.00662537291646,60.0,3.899539470672608,-0.0,-6.562996190950798e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626403808594,0.0,0.0,9.20012389542535e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,9.688212594483048e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648986816406,0.0,0.0,7.155686762416735e-05,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641052246094,0.0,0.0,9.688195132184774e-05,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628845214844,0.0,0.0,0.0004595657810568,286.3539123535156,294.1499938964844,288.2563171386719,287.5716552734375,289.87872314453125,288.6359558105469,285.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.569952555793065e-09,0.0009803770808503,-0.008404797874391,0.0,0.0,0.0,-0.0065825940109789,60.0,3.815411567687988,-0.0,-6.55312675235109e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36138916015625,0.0,0.0,9.193435835186392e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636779785156,0.0,0.0,9.681169467512518e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636169433594,0.0,0.0,7.150484452722594e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628234863281,0.0,0.0,9.681152005214244e-05,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36163330078125,0.0,0.0,0.000459231698187,286.3522033691406,294.1499938964844,288.2327880859375,287.54998779296875,289.8644714355469,288.6112060546875,285.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537281105484e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412409603595,60.0,3.732713222503662,-0.0,-6.543593400465397e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35888671875,0.0,0.0,9.180782944895328e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36114501953125,0.0,0.0,9.667844278737904e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.361083984375,0.0,0.0,7.14064299245365e-05,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603210449219,0.0,0.0,9.66782754403539e-05,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.359130859375,0.0,0.0,0.000458599650301,286.3487854003906,294.1499938964844,288.1890563964844,287.505859375,289.8357849121094,288.5640869140625,285.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.32871286090608e-09,0.0009783140849322,-0.0077726980671286,0.0,0.0,0.0,-0.0064630005508661,60.0,3.571288108825684,-0.0,-6.525574036686521e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35888671875,0.0,0.0,9.180782944895328e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36114501953125,0.0,0.0,9.667844278737904e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.361083984375,0.0,0.0,7.14064299245365e-05,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603210449219,0.0,0.0,9.66782754403539e-05,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.359130859375,0.0,0.0,0.000458599650301,286.3487854003906,294.1499938964844,288.1890563964844,287.505859375,289.8357849121094,288.5640869140625,285.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.32871286090608e-09,0.0009783140849322,-0.0077726980671286,0.0,0.0,0.0,-0.0064630005508661,60.0,3.571288108825684,-0.0,-6.525574036686521e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563842773437,0.0,0.0,9.169213444693014e-05,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,9.655661415308714e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585510253906,0.0,0.0,7.131644088076428e-05,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577880859375,0.0,0.0,9.6556446806062e-05,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565979003906,0.0,0.0,0.0004580217355396,286.34539794921875,294.1499938964844,288.1499938964844,287.4605712890625,289.8069152832031,288.5201416015625,285.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770832257345,3.1843989667379446e-09,0.0009770799661055,-0.0073945610783994,0.0,0.0,0.0,-0.0063914572820067,60.0,3.41485333442688,-0.0,-6.509119998554524e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563842773437,0.0,0.0,9.169213444693014e-05,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586120605469,0.0,0.0,9.655661415308714e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585510253906,0.0,0.0,7.131644088076428e-05,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577880859375,0.0,0.0,9.6556446806062e-05,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565979003906,0.0,0.0,0.0004580217355396,286.34539794921875,294.1499938964844,288.1499938964844,287.4605712890625,289.8069152832031,288.5201416015625,285.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770832257345,3.1843989667379446e-09,0.0009770799661055,-0.0073945610783994,0.0,0.0,0.0,-0.0063914572820067,60.0,3.41485333442688,-0.0,-6.509119998554524e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538818359375,0.0,0.0,9.160832269117236e-05,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560791015625,0.0,0.0,9.646834951126948e-05,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560485839844,0.0,0.0,7.125124830054119e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35528564453125,0.0,0.0,9.646818216424435e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540954589844,0.0,0.0,0.0004576030769385,286.3420104980469,294.1499938964844,288.11572265625,287.4170227050781,289.7779541015625,288.47906494140625,286.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761885157786,3.079806187855638e-09,0.0009761854307726,-0.007120500318706,0.0,0.0,0.0,-0.0063396054320037,60.0,3.264376640319824,-0.0,-6.49720703904677e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538818359375,0.0,0.0,9.160832269117236e-05,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560791015625,0.0,0.0,9.646834951126948e-05,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560485839844,0.0,0.0,7.125124830054119e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35528564453125,0.0,0.0,9.646818216424435e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540954589844,0.0,0.0,0.0004576030769385,286.3420104980469,294.1499938964844,288.11572265625,287.4170227050781,289.7779541015625,288.47906494140625,286.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761885157786,3.079806187855638e-09,0.0009761854307726,-0.007120500318706,0.0,0.0,0.0,-0.0063396054320037,60.0,3.264376640319824,-0.0,-6.49720703904677e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35137939453125,0.0,0.0,9.157800377579406e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3535461425781,0.0,0.0,9.643641533330084e-05,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.353515625,0.0,0.0,7.122766692191362e-05,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,9.643625526223332e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35162353515625,0.0,0.0,0.0004574516206048,286.33868408203125,294.1499938964844,288.08612060546875,287.3780822753906,289.7489318847656,288.4400634765625,286.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758639498613,3.041874307996295e-09,0.000975860923063,-0.0070211091078817,0.0,0.0,0.0,-0.0063208001665771,60.0,3.124258279800415,-0.0,-6.492889781384292e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35137939453125,0.0,0.0,9.157800377579406e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3535461425781,0.0,0.0,9.643641533330084e-05,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.353515625,0.0,0.0,7.122766692191362e-05,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,9.643625526223332e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35162353515625,0.0,0.0,0.0004574516206048,286.33868408203125,294.1499938964844,288.08612060546875,287.3780822753906,289.7489318847656,288.4400634765625,286.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758639498613,3.041874307996295e-09,0.000975860923063,-0.0070211091078817,0.0,0.0,0.0,-0.0063208001665771,60.0,3.124258279800415,-0.0,-6.492889781384292e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35015869140625,0.0,0.0,9.158103785011916e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.352294921875,0.0,0.0,9.643960220273584e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522644042969,0.0,0.0,7.1230017056223e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515014648437,0.0,0.0,9.643944213166832e-05,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503723144531,0.0,0.0,0.0004574667545966,286.3370056152344,294.1499938964844,288.0729675292969,287.3602294921875,289.73443603515625,288.42108154296875,286.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.0455689081776427e-09,0.0009758924134075,-0.0070307897403836,0.0,0.0,0.0,-0.0063226311467587,60.0,3.058575391769409,-0.0,-6.493310422683862e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489074707031,0.0,0.0,9.159550972981378e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510437011719,0.0,0.0,9.645484533393756e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510131835937,0.0,0.0,7.124127296265215e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,9.645467798691244e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34912109375,0.0,0.0,0.0004575390485115,286.3353576660156,294.1499938964844,288.0609130859375,287.3434143066406,289.719970703125,288.4023742675781,286.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063522102664251e-09,0.0009760459070093,-0.00707783177495,0.0,0.0,0.0,-0.0063315308652818,60.0,2.995708465576172,-0.0,-6.495353943591908e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.346435546875,0.0,0.0,9.165742812911049e-05,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485412597656,0.0,0.0,9.652004519011824e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,7.128943252610043e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477478027344,0.0,0.0,9.651988511905074e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466491699219,0.0,0.0,0.0004578483349177,286.3320617675781,294.1499938964844,288.0398254394531,287.3128662109375,289.6910705566406,288.3654479980469,286.0308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140521620537129e-09,0.0009767041774466,-0.0072795916348695,0.0,0.0,0.0,-0.0063697025179862,60.0,2.878035068511963,-0.0,-6.504121330408452e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.346435546875,0.0,0.0,9.165742812911049e-05,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485412597656,0.0,0.0,9.652004519011824e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,7.128943252610043e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477478027344,0.0,0.0,9.651988511905074e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466491699219,0.0,0.0,0.0004578483349177,286.3320617675781,294.1499938964844,288.0398254394531,287.3128662109375,289.6910705566406,288.3654479980469,286.0308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140521620537129e-09,0.0009767041774466,-0.0072795916348695,0.0,0.0,0.0,-0.0063697025179862,60.0,2.878035068511963,-0.0,-6.504121330408452e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439636230469,0.0,0.0,9.176154708256944e-05,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460388183594,0.0,0.0,9.662967931944876e-05,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34600830078125,0.0,0.0,7.137040665838867e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34527587890625,0.0,0.0,9.662952652433888e-05,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,0.000458368420368,286.32879638671875,294.1499938964844,288.0226745605469,287.2861328125,289.6623229980469,288.3289489746094,286.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270100190633229e-09,0.0009778121020644,-0.0076191201806068,0.0,0.0,0.0,-0.0064339395612478,60.0,2.7707321643829346,-0.0,-6.51888925062849e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
