time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427800,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439636230469,0.0,0.0,9.176154708256944e-05,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460388183594,0.0,0.0,9.662967931944876e-05,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34600830078125,0.0,0.0,7.137040665838867e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34527587890625,0.0,0.0,9.662952652433888e-05,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,0.000458368420368,286.32879638671875,294.1499938964844,288.0226745605469,287.2861328125,289.6623229980469,288.3289489746094,286.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270100190633229e-09,0.0009778121020644,-0.0076191201806068,0.0,0.0,0.0,-0.0064339395612478,60.0,2.7707321643829346,-0.0,-6.51888925062849e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,9.190622222376987e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34356689453125,0.0,0.0,9.678202331997454e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.343505859375,0.0,0.0,7.148292934289202e-05,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.0,9.678187052486464e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417053222656,0.0,0.0,0.0004590910975821,286.3255310058594,294.1499938964844,288.0091857910156,287.26300048828125,289.6337890625,288.2927551269531,286.04736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502094514721193e-09,0.0009793521603569,-0.0080910474061965,0.0,0.0,0.0,-0.0065232273191213,60.0,2.6731181144714355,-0.0,-6.539443120345825e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,9.190622222376987e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34356689453125,0.0,0.0,9.678202331997454e-05,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.343505859375,0.0,0.0,7.148292934289202e-05,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.0,9.678187052486464e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417053222656,0.0,0.0,0.0004590910975821,286.3255310058594,294.1499938964844,288.0091857910156,287.26300048828125,289.6337890625,288.2927551269531,286.04736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502094514721193e-09,0.0009793521603569,-0.0080910474061965,0.0,0.0,0.0,-0.0065232273191213,60.0,2.6731181144714355,-0.0,-6.539443120345825e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33905029296875,0.0,0.0,9.208997653331608e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.341064453125,0.0,0.0,9.697552741272376e-05,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410339355469,0.0,0.0,7.162585097830743e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,9.697537461761384e-05,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392333984375,0.0,0.0,0.0004600090032909,286.32232666015625,294.1499938964844,287.9991455078125,287.2431945800781,289.60546875,288.2569580078125,286.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020643687636e-09,0.0009813086362555,-0.0086905770003795,0.0,0.0,0.0,-0.0066366586834192,60.0,2.584545850753784,-0.0,-6.565602461705566e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33905029296875,0.0,0.0,9.208997653331608e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.341064453125,0.0,0.0,9.697552741272376e-05,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410339355469,0.0,0.0,7.162585097830743e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,9.697537461761384e-05,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392333984375,0.0,0.0,0.0004600090032909,286.32232666015625,294.1499938964844,287.9991455078125,287.2431945800781,289.60546875,288.2569580078125,286.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020643687636e-09,0.0009813086362555,-0.0086905770003795,0.0,0.0,0.0,-0.0066366586834192,60.0,2.584545850753784,-0.0,-6.565602461705566e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378295898437,0.0,0.0,9.219597995979711e-05,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33984375,0.0,0.0,9.708715515444057e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.0,7.170829485403374e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.339111328125,0.0,0.0,9.708699508337304e-05,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380126953125,0.0,0.0,0.0004605384892784,286.3207092285156,294.1499938964844,287.99530029296875,287.2344970703125,289.5914306640625,288.2392883300781,286.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811023496780308e-09,0.0009824373992159,-0.0090364459902048,0.0,0.0,0.0,-0.0067020975984632,60.0,2.5434720516204834,-0.0,-6.580717837323391e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33660888671875,0.0,0.0,9.23110346775502e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.338623046875,0.0,0.0,9.720830712467432e-05,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,7.179778185673058e-05,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378601074219,0.0,0.0,9.720815432956442e-05,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367919921875,0.0,0.0,0.0004611132317222,286.3191223144531,294.1499938964844,287.99224853515625,287.2265319824219,289.57745361328125,288.22186279296875,286.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954306215803172e-09,0.0009836625540629,-0.0094118667766451,0.0,0.0,0.0,-0.0067731291055679,60.0,2.5044519901275635,-0.0,-6.597144164288693e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,9.25668646232225e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3361511230469,0.0,0.0,9.747770673129708e-05,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33612060546875,0.0,0.0,7.199675019364804e-05,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,9.747755393618718e-05,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,0.0004623911227099,286.31597900390625,294.1499938964844,287.9883117675781,287.21270751953125,289.5497741699219,288.18798828125,286.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.272918019410099e-09,0.0009863870218396,-0.0102466577664017,0.0,0.0,0.0,-0.0069310786202549,60.0,2.4322519302368164,-0.0,-6.63374351006496e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,9.25668646232225e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3361511230469,0.0,0.0,9.747770673129708e-05,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33612060546875,0.0,0.0,7.199675019364804e-05,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,9.747755393618718e-05,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,0.0004623911227099,286.31597900390625,294.1499938964844,287.9883117675781,287.21270751953125,289.5497741699219,288.18798828125,286.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.272918019410099e-09,0.0009863870218396,-0.0102466577664017,0.0,0.0,0.0,-0.0069310786202549,60.0,2.4322519302368164,-0.0,-6.63374351006496e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33172607421875,0.0,0.0,9.285377018386498e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,9.77798263193108e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,7.221989653771743e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329772949219,0.0,0.0,9.777967352420092e-05,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319396972656,0.0,0.0,0.0004638242826331,286.3128356933594,294.1499938964844,287.9870300292969,287.2015380859375,289.5224304199219,288.1560363769531,286.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.630254402115952e-09,0.0009894425747916,-0.0111828874796628,0.0,0.0,0.0,-0.0071082254871726,60.0,2.367419958114624,-0.0,-6.6749123561749e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33172607421875,0.0,0.0,9.285377018386498e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,9.77798263193108e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,7.221989653771743e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329772949219,0.0,0.0,9.777967352420092e-05,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319396972656,0.0,0.0,0.0004638242826331,286.3128356933594,294.1499938964844,287.9870300292969,287.2015380859375,289.5224304199219,288.1560363769531,286.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.630254402115952e-09,0.0009894425747916,-0.0111828874796628,0.0,0.0,0.0,-0.0071082254871726,60.0,2.367419958114624,-0.0,-6.6749123561749e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,9.316655632574113e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312683105469,0.0,0.0,9.81092089205049e-05,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,7.246317545650527e-05,298.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33056640625,0.0,0.0,9.8109056125395e-05,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295288085937,0.0,0.0,0.0004653867217712,286.3097229003906,294.1499938964844,287.9882202148437,287.1927185058594,289.4954833984375,288.1267395019531,286.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927789214998,5.019842319597956e-09,0.000992773915641,-0.0122035834938287,0.0,0.0,0.0,-0.0073013608343899,60.0,2.3094308376312256,-0.0,-6.719941580968225e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,9.316655632574113e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312683105469,0.0,0.0,9.81092089205049e-05,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,7.246317545650527e-05,298.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33056640625,0.0,0.0,9.8109056125395e-05,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295288085937,0.0,0.0,0.0004653867217712,286.3097229003906,294.1499938964844,287.9882202148437,287.1927185058594,289.4954833984375,288.1267395019531,286.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927789214998,5.019842319597956e-09,0.000992773915641,-0.0122035834938287,0.0,0.0,0.0,-0.0073013608343899,60.0,2.3094308376312256,-0.0,-6.719941580968225e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269348144531,0.0,0.0,9.34985582716763e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,9.84588186838664e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32879638671875,0.0,0.0,7.272139919223264e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.328125,0.0,0.0,9.845866588875651e-05,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,0.0004670451162382,286.306640625,294.1499938964844,287.9916076660156,287.1860656738281,289.4689636230469,288.10089111328125,286.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963153861463,5.433369754115347e-09,0.0009963100310415,-0.0132869565859436,0.0,0.0,0.0,-0.0075063640251755,60.0,2.257683753967285,-0.0,-6.767903215632033e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269348144531,0.0,0.0,9.34985582716763e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,9.84588186838664e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32879638671875,0.0,0.0,7.272139919223264e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.328125,0.0,0.0,9.845866588875651e-05,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,0.0004670451162382,286.306640625,294.1499938964844,287.9916076660156,287.1860656738281,289.4689636230469,288.10089111328125,286.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963153861463,5.433369754115347e-09,0.0009963100310415,-0.0132869565859436,0.0,0.0,0.0,-0.0075063640251755,60.0,2.257683753967285,-0.0,-6.767903215632033e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257141113281,0.0,0.0,9.366927406517787e-05,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32763671875,0.0,0.0,9.863858576864004e-05,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,7.285417086677626e-05,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269348144531,0.0,0.0,9.863844024948776e-05,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.325927734375,0.0,0.0,0.0004678978875745,286.3051147460937,294.1499938964844,287.9940490722656,287.1834716796875,289.45587158203125,288.0895080566406,286.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.646007661397334e-09,0.0009981282055377,-0.0138440169394016,0.0,0.0,0.0,-0.0076117780990898,60.0,2.2340288162231445,-0.0,-6.792631523921956e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,9.384161239722744e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.326416015625,0.0,0.0,9.882006997941062e-05,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263854980469,0.0,0.0,7.298821583390236e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,9.881992446025832e-05,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247375488281,0.0,0.0,0.0004687587788794,286.3036193847656,294.1499938964844,287.9969482421875,287.1813049316406,289.4429016113281,288.0791931152344,286.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860675056368336e-09,0.0009999638423323,-0.0144063783809542,0.0,0.0,0.0,-0.0077181980013847,60.0,2.211707592010498,-0.0,-6.817641917677977e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,9.418676199857146e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32403564453125,0.0,0.0,9.918351861415432e-05,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240051269531,0.0,0.0,7.325666229007766e-05,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233337402344,0.0,0.0,9.918337309500204e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223571777344,0.0,0.0,0.000470482831588,286.30059814453125,294.1499938964844,288.0039978027344,287.1781921386719,289.4173278808594,288.0619506835937,286.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290582721391047e-09,0.0010036401217803,-0.0155325653031468,0.0,0.0,0.0,-0.0079313218593597,60.0,2.170701265335083,-0.0,-6.867866630955177e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,9.418676199857146e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32403564453125,0.0,0.0,9.918351861415432e-05,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240051269531,0.0,0.0,7.325666229007766e-05,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233337402344,0.0,0.0,9.918337309500204e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223571777344,0.0,0.0,0.000470482831588,286.30059814453125,294.1499938964844,288.0039978027344,287.1781921386719,289.4173278808594,288.0619506835937,286.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290582721391047e-09,0.0010036401217803,-0.0155325653031468,0.0,0.0,0.0,-0.0079313218593597,60.0,2.170701265335083,-0.0,-6.867866630955177e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197937011719,0.0,0.0,9.452564700040966e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216552734375,0.0,0.0,9.954038250725716e-05,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216247558594,0.0,0.0,7.352024113060907e-05,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209533691406,0.0,0.0,9.954023698810488e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,0.0004721756558865,286.297607421875,294.1499938964844,288.01251220703125,287.1765441894531,289.3922424316406,288.0494384765625,286.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712699729405358e-09,0.0010072495788335,-0.016638284549117,0.0,0.0,0.0,-0.0081405835226178,60.0,2.134222507476806,-0.0,-6.91736090630002e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197937011719,0.0,0.0,9.452564700040966e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216552734375,0.0,0.0,9.954038250725716e-05,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216247558594,0.0,0.0,7.352024113060907e-05,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209533691406,0.0,0.0,9.954023698810488e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,0.0004721756558865,286.297607421875,294.1499938964844,288.01251220703125,287.1765441894531,289.3922424316406,288.0494384765625,286.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712699729405358e-09,0.0010072495788335,-0.016638284549117,0.0,0.0,0.0,-0.0081405835226178,60.0,2.134222507476806,-0.0,-6.91736090630002e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,9.485227201366796e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192749023437,0.0,0.0,9.988432429963724e-05,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192443847656,0.0,0.0,7.377427391475067e-05,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.318603515625,0.0,0.0,9.988418605644256e-05,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3176574707031,0.0,0.0,0.0004738071875181,286.294677734375,294.1499938964844,288.0222473144531,287.1760559082031,289.36767578125,288.0414733886719,286.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119528078192161e-09,0.0010107284178957,-0.0177039001137018,0.0,0.0,0.0,-0.0083422670140862,60.0,2.10162615776062,-0.0,-6.965230170408176e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,9.485227201366796e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192749023437,0.0,0.0,9.988432429963724e-05,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192443847656,0.0,0.0,7.377427391475067e-05,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.318603515625,0.0,0.0,9.988418605644256e-05,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3176574707031,0.0,0.0,0.0004738071875181,286.294677734375,294.1499938964844,288.0222473144531,287.1760559082031,289.36767578125,288.0414733886719,286.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119528078192161e-09,0.0010107284178957,-0.0177039001137018,0.0,0.0,0.0,-0.0083422670140862,60.0,2.10162615776062,-0.0,-6.965230170408176e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31512451171875,0.0,0.0,9.516565478406848e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,0.0001002143326331,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31689453125,0.0,0.0,7.40180112188682e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162536621094,0.0,0.0,0.000100214187114,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153076171875,0.0,0.0,0.0004753725952468,286.2917785644531,294.1499938964844,288.032958984375,287.1764831542969,289.3436584472656,288.03790283203125,286.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014073844999,7.509866506438811e-09,0.0010140662780031,-0.0187262669205665,0.0,0.0,0.0,-0.0085357744246721,60.0,2.072516202926636,-0.0,-7.011314551164105e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31512451171875,0.0,0.0,9.516565478406848e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,0.0001002143326331,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31689453125,0.0,0.0,7.40180112188682e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162536621094,0.0,0.0,0.000100214187114,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153076171875,0.0,0.0,0.0004753725952468,286.2917785644531,294.1499938964844,288.032958984375,287.1764831542969,289.3436584472656,288.03790283203125,286.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014073844999,7.509866506438811e-09,0.0010140662780031,-0.0187262669205665,0.0,0.0,0.0,-0.0085357744246721,60.0,2.072516202926636,-0.0,-7.011314551164105e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31396484375,0.0,0.0,9.531895921099932e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157653808594,0.0,0.0,0.0001003757643047,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31573486328125,0.0,0.0,7.413724961224943e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,0.0001003756260615,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31414794921875,0.0,0.0,0.0004761383752338,286.2903137207031,294.1499938964844,288.0386047363281,287.177001953125,289.33184814453125,288.0376281738281,286.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700813320354882e-09,0.0010156990028917,-0.0192263685166835,0.0,0.0,0.0,-0.0086304349824786,60.0,2.0591540336608887,-0.0,-7.033913362874955e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31280517578125,0.0,0.0,9.54721836023964e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,0.0001005371159408,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145751953125,0.0,0.0,7.425642252201214e-05,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139343261719,0.0,0.0,0.0001005369776976,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31298828125,0.0,0.0,0.0004769037477672,286.2889099121094,294.1499938964844,288.0444030761719,287.1776428222656,289.3201904296875,288.0382385253906,286.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173389455303,7.891662434644786e-09,0.0010173310292884,-0.0197262037545442,0.0,0.0,0.0,-0.0087250471115112,60.0,2.046480655670166,-0.0,-7.056537043581558e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,9.57866432145238e-05,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122863769531,0.0,0.0,0.0001008682593237,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.312255859375,0.0,0.0,7.450100383721292e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116455078125,0.0,0.0,0.0001008681210805,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106994628906,0.0,0.0,0.0004784745688084,286.2860717773437,294.1499938964844,288.05633544921875,287.1792907714844,289.2972717285156,288.0419006347656,286.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206885635852,8.283350005910961e-09,0.0010206801816821,-0.0207519866526126,0.0,0.0,0.0,-0.0089192232117056,60.0,2.0231964588165283,-0.0,-7.103081856030259e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,9.57866432145238e-05,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122863769531,0.0,0.0,0.0001008682593237,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.312255859375,0.0,0.0,7.450100383721292e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116455078125,0.0,0.0,0.0001008681210805,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106994628906,0.0,0.0,0.0004784745688084,286.2860717773437,294.1499938964844,288.05633544921875,287.1792907714844,289.2972717285156,288.0419006347656,286.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206885635852,8.283350005910961e-09,0.0010206801816821,-0.0207519866526126,0.0,0.0,0.0,-0.0089192232117056,60.0,2.0231964588165283,-0.0,-7.103081856030259e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082580566406,0.0,0.0,9.611355926608668e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,0.0001012125139823,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099670410156,0.0,0.0,7.475526945199817e-05,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3093566894531,0.0,0.0,0.0001012123757391,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084411621094,0.0,0.0,0.0004801075556315,286.28326416015625,294.1499938964844,288.0685119628906,287.1811218261719,289.27490234375,288.0482788085937,286.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024170895107,8.690554942347717e-09,0.0010241621639579,-0.0218183379620313,0.0,0.0,0.0,-0.0091210920363664,60.0,2.002417087554932,-0.0,-7.151633241164745e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082580566406,0.0,0.0,9.611355926608668e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,0.0001012125139823,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099670410156,0.0,0.0,7.475526945199817e-05,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3093566894531,0.0,0.0,0.0001012123757391,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084411621094,0.0,0.0,0.0004801075556315,286.28326416015625,294.1499938964844,288.0685119628906,287.1811218261719,289.27490234375,288.0482788085937,286.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024170895107,8.690554942347717e-09,0.0010241621639579,-0.0218183379620313,0.0,0.0,0.0,-0.0091210920363664,60.0,2.002417087554932,-0.0,-7.151633241164745e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,9.6445539384149e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077087402344,0.0,0.0,0.0001015621019178,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,7.50134713598527e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,0.0001015619636746,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061828613281,0.0,0.0,0.0004817658627871,286.280517578125,294.1499938964844,288.0806884765625,287.1829528808594,289.25311279296875,288.0567626953125,286.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104071274634862e-09,0.0010276980465278,-0.0229011438786983,0.0,0.0,0.0,-0.0093260891735553,60.0,1.983689546585083,-0.0,-7.201105489684778e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,9.6445539384149e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077087402344,0.0,0.0,0.0001015621019178,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,7.50134713598527e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,0.0001015619636746,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061828613281,0.0,0.0,0.0004817658627871,286.280517578125,294.1499938964844,288.0806884765625,287.1829528808594,289.25311279296875,288.0567626953125,286.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104071274634862e-09,0.0010276980465278,-0.0229011438786983,0.0,0.0,0.0,-0.0093260891735553,60.0,1.983689546585083,-0.0,-7.201105489684778e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,9.66677544056438e-05,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3061828613281,0.0,0.0,0.0001017960967146,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30615234375,0.0,0.0,7.51862971810624e-05,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055725097656,0.0,0.0,0.0001017959657474,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046569824219,0.0,0.0,0.0004828758537769,286.2786865234375,294.1499938964844,288.0888061523437,287.18408203125,289.2387084960937,288.0634460449219,286.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300741996616,9.38085964463653e-09,0.0010300648864358,-0.0236258767545223,0.0,0.0,0.0,-0.0094633046537637,60.0,1.9719746112823489,-0.0,-7.23431554661147e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30377197265625,0.0,0.0,9.677265188656747e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,0.0001019065675791,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.305419921875,0.0,0.0,7.526788976974785e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0001019064293359,298.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.303955078125,0.0,0.0,0.0004833998682443,286.2778015136719,294.1499938964844,288.0926513671875,287.1845703125,289.2318725585937,288.0668334960937,286.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311916703358,9.511525789207552e-09,0.0010311822406947,-0.0239679981023073,0.0,0.0,0.0,-0.0095280818641185,60.0,1.967942833900452,-0.0,-7.250019962157239e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,9.693060565041378e-05,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043518066406,0.0,0.0,0.0001020728959701,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,7.539074431406334e-05,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037414550781,0.0,0.0,0.0001020727650029,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,0.0004841888730879,286.2764587402344,294.1499938964844,288.09844970703125,287.1851806640625,289.2214660644531,288.0722351074219,286.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328742209821,9.708272408204266e-09,0.0010328645585104,-0.0244831182062625,0.0,0.0,0.0,-0.0096256174147129,60.0,1.9627199172973635,-0.0,-7.27369808828371e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30157470703125,0.0,0.0,9.708257130114362e-05,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30322265625,0.0,0.0,0.0001022329233819,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031921386719,0.0,0.0,7.550893496954814e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026123046875,0.0,0.0,0.0001022327924147,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017272949219,0.0,0.0,0.0004849479882977,286.275146484375,294.1499938964844,288.1040954589844,287.1856689453125,289.211181640625,288.07781982421875,286.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344930924475,9.897558328475498e-09,0.0010344831971451,-0.0249786879867315,0.0,0.0,0.0,-0.0097194546833634,60.0,1.9577223062515257,-0.0,-7.296514326071701e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,9.736199717735872e-05,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,0.0001025271703838,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009948730469,0.0,0.0,7.57262678234838e-05,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004150390625,0.0,0.0,0.0001025270394166,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.299560546875,0.0,0.0,0.0004863437789026,286.2724914550781,294.1499938964844,288.11480712890625,287.18603515625,289.1909484863281,288.08917236328125,286.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374694829806,1.0245596371305511e-08,0.0010374592384323,-0.0258898381143808,0.0,0.0,0.0,-0.0098919924348592,60.0,1.9477059841156008,-0.0,-7.338560692460305e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,9.736199717735872e-05,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,0.0001025271703838,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009948730469,0.0,0.0,7.57262678234838e-05,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004150390625,0.0,0.0,0.0001025270394166,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.299560546875,0.0,0.0,0.0004863437789026,286.2724914550781,294.1499938964844,288.11480712890625,287.18603515625,289.1909484863281,288.08917236328125,286.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374694829806,1.0245596371305511e-08,0.0010374592384323,-0.0258898381143808,0.0,0.0,0.0,-0.0098919924348592,60.0,1.9477059841156008,-0.0,-7.338560692460305e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
