time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430140,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972106933594,0.0,0.0,9.759799286257476e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.298828125,0.0,0.0,0.0001027756807161,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987976074219,0.0,0.0,7.590981113025919e-05,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982482910156,0.0,0.0,0.0001027755497489,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973937988281,0.0,0.0,0.0004875226004514,286.2699279785156,294.1499938964844,288.1245422363281,287.1854553222656,289.1712646484375,288.1004333496094,286.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399831226095,1.0539514150309516e-08,0.0010399726452305,-0.0266592539846897,0.0,0.0,0.0,-0.0100377006456255,60.0,1.936919927597046,-0.0,-7.374162436235565e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972106933594,0.0,0.0,9.759799286257476e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.298828125,0.0,0.0,0.0001027756807161,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987976074219,0.0,0.0,7.590981113025919e-05,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982482910156,0.0,0.0,0.0001027755497489,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973937988281,0.0,0.0,0.0004875226004514,286.2699279785156,294.1499938964844,288.1245422363281,287.1854553222656,289.1712646484375,288.1004333496094,286.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399831226095,1.0539514150309516e-08,0.0010399726452305,-0.0266592539846897,0.0,0.0,0.0,-0.0100377006456255,60.0,1.936919927597046,-0.0,-7.374162436235565e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950744628906,0.0,0.0,9.777893137652428e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29669189453125,0.0,0.0,0.0001029662162181,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966613769531,0.0,0.0,7.605054270243272e-05,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29608154296875,0.0,0.0,0.0001029660852509,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952575683594,0.0,0.0,0.0004884264199063,286.2673645019531,294.1499938964844,288.133056640625,287.1836853027344,289.15203857421875,288.1111145019531,286.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041910261847,1.0764841462673758e-08,0.0010418995516374,-0.0272490829229354,0.0,0.0,0.0,-0.0101494053378701,60.0,1.9247257709503167,-0.0,-7.401514068305914e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950744628906,0.0,0.0,9.777893137652428e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29669189453125,0.0,0.0,0.0001029662162181,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966613769531,0.0,0.0,7.605054270243272e-05,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29608154296875,0.0,0.0,0.0001029660852509,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952575683594,0.0,0.0,0.0004884264199063,286.2673645019531,294.1499938964844,288.133056640625,287.1836853027344,289.15203857421875,288.1111145019531,286.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041910261847,1.0764841462673758e-08,0.0010418995516374,-0.0272490829229354,0.0,0.0,0.0,-0.0101494053378701,60.0,1.9247257709503167,-0.0,-7.401514068305914e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,9.789535397430882e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.000103088801552,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945251464844,0.0,0.0,7.614108471898362e-05,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,0.0001030886778607,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,0.0004890079726465,286.264892578125,294.1499938964844,288.1401062011719,287.18048095703125,289.13330078125,288.120849609375,286.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431498521938,1.0909767311773066e-08,0.0010431389091536,-0.0276284329593181,0.0,0.0,0.0,-0.0102212522178888,60.0,1.910536885261536,-0.0,-7.419132685981823e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,9.789535397430882e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.000103088801552,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945251464844,0.0,0.0,7.614108471898362e-05,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,0.0001030886778607,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,0.0004890079726465,286.264892578125,294.1499938964844,288.1401062011719,287.18048095703125,289.13330078125,288.120849609375,286.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431498521938,1.0909767311773066e-08,0.0010431389091536,-0.0276284329593181,0.0,0.0,0.0,-0.0102212522178888,60.0,1.910536885261536,-0.0,-7.419132685981823e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,9.79270480456762e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934875488281,0.0,0.0,0.0001031221763696,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29345703125,0.0,0.0,7.616573566338047e-05,298.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,0.0001031220526783,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920837402344,0.0,0.0,0.0004891662974841,286.2636413574219,294.1499938964844,288.1430053710937,287.1782531738281,289.12408447265625,288.125244140625,286.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434871073812,1.0949193551823557e-08,0.0010434761643409,-0.0277316328138113,0.0,0.0,0.0,-0.0102407988160848,60.0,1.9025224447250368,-0.0,-7.423929559990938e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908935546875,0.0,0.0,9.794010838959366e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,0.0001031359352055,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924194335937,0.0,0.0,7.617589290020987e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918701171875,0.0,0.0,0.0001031358042382,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2910461425781,0.0,0.0,0.000489231548272,286.2624206542969,294.1499938964844,288.1454467773437,287.17559814453125,289.114990234375,288.1293029785156,286.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436258744448,1.0965404584339922e-08,0.0010436149314045,-0.0277740638703107,0.0,0.0,0.0,-0.0102488361299037,60.0,1.8938068151474,-0.0,-7.425902026625408e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2888488769531,0.0,0.0,9.790814510779457e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903747558594,0.0,0.0,0.0001031022693496,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,7.615103095304221e-05,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.289794921875,0.0,0.0,0.0001031021456583,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,0.0004890718264505,286.2600402832031,294.1499938964844,288.1488037109375,287.1687927246094,289.0971374511719,288.1361694335937,286.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432844283059,1.0925443660880774e-08,0.0010432734852656,-0.0276694670319557,0.0,0.0,0.0,-0.0102290268987417,60.0,1.8740257024765008,-0.0,-7.421039782684603e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2888488769531,0.0,0.0,9.790814510779457e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903747558594,0.0,0.0,0.0001031022693496,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,7.615103095304221e-05,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.289794921875,0.0,0.0,0.0001031021456583,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,0.0004890718264505,286.2600402832031,294.1499938964844,288.1488037109375,287.1687927246094,289.0971374511719,288.1361694335937,286.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432844283059,1.0925443660880774e-08,0.0010432734852656,-0.0276694670319557,0.0,0.0,0.0,-0.0102290268987417,60.0,1.8740257024765008,-0.0,-7.421039782684603e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28680419921875,0.0,0.0,9.779608808457851e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.288330078125,0.0,0.0,0.000102984267869,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882995605469,0.0,0.0,7.60638722567819e-05,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0001029841441777,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869567871094,0.0,0.0,0.0004885121015831,286.2576904296875,294.1499938964844,288.1499938964844,287.1598815917969,289.0796203613281,288.1412353515625,286.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420895414426,1.0785693227433056e-08,0.0010420787148177,-0.0273036640137434,0.0,0.0,0.0,-0.0101597476750612,60.0,1.8507312536239624,-0.0,-7.404047863701636e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28680419921875,0.0,0.0,9.779608808457851e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.288330078125,0.0,0.0,0.000102984267869,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882995605469,0.0,0.0,7.60638722567819e-05,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,0.0001029841441777,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869567871094,0.0,0.0,0.0004885121015831,286.2576904296875,294.1499938964844,288.1499938964844,287.1598815917969,289.0796203613281,288.1412353515625,286.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420895414426,1.0785693227433056e-08,0.0010420787148177,-0.0273036640137434,0.0,0.0,0.0,-0.0101597476750612,60.0,1.8507312536239624,-0.0,-7.404047863701636e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848205566406,0.0,0.0,9.761451656231657e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,0.0001027930557029,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,7.59226459194906e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,0.0001027929320116,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28497314453125,0.0,0.0,0.0004876051098108,286.2554016113281,294.1499938964844,288.1499938964844,287.1498107910156,289.0625,288.1445007324219,286.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401537874713,1.0559317864533568e-08,0.0010401433100923,-0.0267110932618379,0.0,0.0,0.0,-0.0100475242361426,60.0,1.824156284332276,-0.0,-7.376564070682434e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848205566406,0.0,0.0,9.761451656231657e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,0.0001027930557029,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,7.59226459194906e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,0.0001027929320116,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28497314453125,0.0,0.0,0.0004876051098108,286.2554016113281,294.1499938964844,288.1499938964844,287.1498107910156,289.0625,288.1445007324219,286.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401537874713,1.0559317864533568e-08,0.0010401433100923,-0.0267110932618379,0.0,0.0,0.0,-0.0100475242361426,60.0,1.824156284332276,-0.0,-7.376564070682434e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828674316406,0.0,0.0,9.738171502249315e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28436279296875,0.0,0.0,0.000102547899587,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843322753906,0.0,0.0,7.574156916234642e-05,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838134765625,0.0,0.0,0.0001025477831717,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28302001953125,0.0,0.0,0.0004864422080572,286.253173828125,294.1499938964844,288.1499938964844,287.13970947265625,289.04571533203125,288.1465148925781,286.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376722784712,1.0269114447680753e-08,0.0010376619175076,-0.0259514041244983,0.0,0.0,0.0,-0.0099036591127514,60.0,1.796236872673035,-0.0,-7.34140570557429e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828674316406,0.0,0.0,9.738171502249315e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28436279296875,0.0,0.0,0.000102547899587,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843322753906,0.0,0.0,7.574156916234642e-05,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838134765625,0.0,0.0,0.0001025477831717,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28302001953125,0.0,0.0,0.0004864422080572,286.253173828125,294.1499938964844,288.1499938964844,287.13970947265625,289.04571533203125,288.1465148925781,286.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376722784712,1.0269114447680753e-08,0.0010376619175076,-0.0259514041244983,0.0,0.0,0.0,-0.0099036591127514,60.0,1.796236872673035,-0.0,-7.34140570557429e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28192138671875,0.0,0.0,9.724882693262772e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28338623046875,0.0,0.0,0.0001024079610942,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,7.563821418443695e-05,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828369140625,0.0,0.0,0.0001024078446789,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,0.0004857784078922,286.2520751953125,294.1499938964844,288.1499938964844,287.1346740722656,289.0374450683594,288.1471862792969,286.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362557368353,1.0103473613298776e-08,0.0010362456087023,-0.0255177710205316,0.0,0.0,0.0,-0.0098215444013476,60.0,1.7820711135864258,-0.0,-7.321376216395947e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809753417969,0.0,0.0,9.710653102956712e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2824401855469,0.0,0.0,0.0001022581127472,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,7.55275395931676e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818908691406,0.0,0.0,0.0001022579963319,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811279296875,0.0,0.0,0.0004850676050409,286.2509765625,294.1499938964844,288.1499938964844,287.129638671875,289.0292663574219,288.1477355957031,286.16314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347390780225,9.926107935598338e-09,0.0010347290663048,-0.0250534303486347,0.0,0.0,0.0,-0.0097336173057556,60.0,1.7678265571594238,-0.0,-7.299959037254666e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790832519531,0.0,0.0,9.67987725744024e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,0.0001019340270431,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,7.528816786361858e-05,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799987792969,0.0,0.0,0.0001019339106278,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792358398437,0.0,0.0,0.0004835302825085,286.24884033203125,294.1499938964844,288.1499938964844,287.1195373535156,289.01318359375,288.1485290527344,286.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542516998806151e-09,0.0010314491810277,-0.0240491386502981,0.0,0.0,0.0,-0.0095434552058577,60.0,1.7392027378082275,-0.0,-7.253746758806302e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790832519531,0.0,0.0,9.67987725744024e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,0.0001019340270431,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,7.528816786361858e-05,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799987792969,0.0,0.0,0.0001019339106278,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792358398437,0.0,0.0,0.0004835302825085,286.24884033203125,294.1499938964844,288.1499938964844,287.1195373535156,289.01318359375,288.1485290527344,286.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542516998806151e-09,0.0010314491810277,-0.0240491386502981,0.0,0.0,0.0,-0.0095434552058577,60.0,1.7392027378082275,-0.0,-7.253746758806302e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772521972656,0.0,0.0,9.646900434745476e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786560058594,0.0,0.0,0.0001015867601381,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786560058594,0.0,0.0,7.503167580580339e-05,298.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,0.0001015866437228,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773742675781,0.0,0.0,0.0004818830057047,286.24676513671875,294.1499938964844,288.1499938964844,287.1094665527344,288.9974365234375,288.1490173339844,286.1676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279437992721,9.131498224235202e-09,0.001027934718877,-0.0229729562997818,0.0,0.0,0.0,-0.009339696727693,60.0,1.7105400562286377,-0.0,-7.20439317092314e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772521972656,0.0,0.0,9.646900434745476e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786560058594,0.0,0.0,0.0001015867601381,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786560058594,0.0,0.0,7.503167580580339e-05,298.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,0.0001015866437228,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773742675781,0.0,0.0,0.0004818830057047,286.24676513671875,294.1499938964844,288.1499938964844,287.1094665527344,288.9974365234375,288.1490173339844,286.1676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279437992721,9.131498224235202e-09,0.001027934718877,-0.0229729562997818,0.0,0.0,0.0,-0.009339696727693,60.0,1.7105400562286377,-0.0,-7.20439317092314e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754211425781,0.0,0.0,9.612803842173888e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,0.0001012277061818,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768249511719,0.0,0.0,7.476647442672402e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763366699219,0.0,0.0,0.0001012275897664,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27557373046875,0.0,0.0,0.0004801798204425,286.2447509765625,294.1499938964844,288.1499938964844,287.099365234375,288.9820556640625,288.1493225097656,286.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243096621707,8.706540377545481e-09,0.0010243009310215,-0.02186019718647,0.0,0.0,0.0,-0.0091290269047021,60.0,1.681997776031494,-0.0,-7.153542469495734e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754211425781,0.0,0.0,9.612803842173888e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,0.0001012277061818,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768249511719,0.0,0.0,7.476647442672402e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763366699219,0.0,0.0,0.0001012275897664,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27557373046875,0.0,0.0,0.0004801798204425,286.2447509765625,294.1499938964844,288.1499938964844,287.099365234375,288.9820556640625,288.1493225097656,286.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243096621707,8.706540377545481e-09,0.0010243009310215,-0.02186019718647,0.0,0.0,0.0,-0.0091290269047021,60.0,1.681997776031494,-0.0,-7.153542469495734e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2736511230469,0.0,0.0,9.57863449002616e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750549316406,0.0,0.0,0.0001008678809739,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750244140625,0.0,0.0,7.450070552295074e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.0,0.0001008677645586,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,0.0004784729680977,286.2427978515625,294.1499938964844,288.1499938964844,287.0892639160156,288.96697998046875,288.1495361328125,286.1718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206677252426,8.280674812510824e-09,0.0010206594597548,-0.0207449793815612,0.0,0.0,0.0,-0.0089179072529077,60.0,1.6537253856658936,-0.0,-7.102763532884637e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2736511230469,0.0,0.0,9.57863449002616e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750549316406,0.0,0.0,0.0001008678809739,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750244140625,0.0,0.0,7.450070552295074e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.0,0.0001008677645586,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,0.0004784729680977,286.2427978515625,294.1499938964844,288.1499938964844,287.0892639160156,288.96697998046875,288.1495361328125,286.1718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206677252426,8.280674812510824e-09,0.0010206594597548,-0.0207449793815612,0.0,0.0,0.0,-0.0089179072529077,60.0,1.6537253856658936,-0.0,-7.102763532884637e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,9.561821207171306e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.274169921875,0.0,0.0,0.0001006908278213,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,7.436994201270863e-05,298.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2736511230469,0.0,0.0,0.000100690718682,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729187011719,0.0,0.0,0.0004776331188622,286.2418212890625,294.1499938964844,288.1499938964844,287.0841979980469,288.9595642089844,288.14959716796875,286.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188756277784,8.071128654307813e-09,0.0010188675951212,-0.0201962105929851,0.0,0.0,0.0,-0.0088140266016125,60.0,1.6397329568862915,-0.0,-7.077844088598796e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719421386719,0.0,0.0,9.545328066451476e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733154296875,0.0,0.0,0.0001005171434371,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732849121094,0.0,0.0,7.424165960401297e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727966308594,0.0,0.0,0.0001005170342978,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720642089844,0.0,0.0,0.0004768092476297,286.2408752441406,294.1499938964844,288.1499938964844,287.07916259765625,288.9522399902344,288.149658203125,286.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171177564188,7.865571305387675e-09,0.0010171098401769,-0.0196578688919544,0.0,0.0,0.0,-0.0087121222168207,60.0,1.6258565187454224,-0.0,-7.053441919424587e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702331542969,0.0,0.0,9.51364854699932e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715759277344,0.0,0.0,0.0001001835407805,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27154541015625,0.0,0.0,7.399525929940864e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710876464844,0.0,0.0,0.0001001834316411,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,0.0004752267850562,286.239013671875,294.1499938964844,288.1499938964844,287.0690612792969,288.93780517578125,288.1497497558594,286.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137411300092,7.470738694337342e-09,0.0010137335630133,-0.0186237841844558,0.0,0.0,0.0,-0.0085163861513137,60.0,1.5985010862350464,-0.0,-7.006688207411571e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702331542969,0.0,0.0,9.51364854699932e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715759277344,0.0,0.0,0.0001001835407805,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27154541015625,0.0,0.0,7.399525929940864e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710876464844,0.0,0.0,0.0001001834316411,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,0.0004752267850562,286.239013671875,294.1499938964844,288.1499938964844,287.0690612792969,288.93780517578125,288.1497497558594,286.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137411300092,7.470738694337342e-09,0.0010137335630133,-0.0186237841844558,0.0,0.0,0.0,-0.0085163861513137,60.0,1.5985010862350464,-0.0,-7.006688207411571e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685546875,0.0,0.0,9.484146721661092e-05,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698974609375,0.0,0.0,9.987286466639488e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698669433594,0.0,0.0,7.376579014817253e-05,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,9.987275552703068e-05,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687072753906,0.0,0.0,0.0004737530834972,286.2371826171875,294.1499938964844,288.1499938964844,287.0589294433594,288.9236755371094,288.1498107910156,286.1776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105964029207,7.103040378098058e-09,0.0010105893015861,-0.0176607128232717,0.0,0.0,0.0,-0.0083341021090745,60.0,1.571738362312317,-0.0,-6.963286836025874e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685546875,0.0,0.0,9.484146721661092e-05,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698974609375,0.0,0.0,9.987286466639488e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698669433594,0.0,0.0,7.376579014817253e-05,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,9.987275552703068e-05,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687072753906,0.0,0.0,0.0004737530834972,286.2371826171875,294.1499938964844,288.1499938964844,287.0589294433594,288.9236755371094,288.1498107910156,286.1776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105964029207,7.103040378098058e-09,0.0010105893015861,-0.0176607128232717,0.0,0.0,0.0,-0.0083341021090745,60.0,1.571738362312317,-0.0,-6.963286836025874e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669372558594,0.0,0.0,9.45714782574214e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,9.958854934666306e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,7.355579873546958e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26776123046875,0.0,0.0,9.958844748325646e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670593261719,0.0,0.0,0.0004724044410977,286.2354431152344,294.1499938964844,288.1499938964844,287.048828125,288.90985107421875,288.1498718261719,286.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077186161652,6.7665411052075805e-09,0.0010077118640765,-0.0167793128639459,0.0,0.0,0.0,-0.008167284540832,60.0,1.545616626739502,-0.0,-6.923686157733755e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669372558594,0.0,0.0,9.45714782574214e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,9.958854934666306e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,7.355579873546958e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26776123046875,0.0,0.0,9.958844748325646e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670593261719,0.0,0.0,0.0004724044410977,286.2354431152344,294.1499938964844,288.1499938964844,287.048828125,288.90985107421875,288.1498718261719,286.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077186161652,6.7665411052075805e-09,0.0010077118640765,-0.0167793128639459,0.0,0.0,0.0,-0.008167284540832,60.0,1.545616626739502,-0.0,-6.923686157733755e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26531982421875,0.0,0.0,9.432766819372772e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,9.933180990628898e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666015625,0.0,0.0,7.336617272812873e-05,298.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2661437988281,0.0,0.0,9.933170804288238e-05,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654724121094,0.0,0.0,0.0004711865622084,286.23370361328125,294.1499938964844,288.1499938964844,287.0387268066406,288.89630126953125,288.14990234375,286.1813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051197605207,6.4626601847805895e-09,0.0010051132412627,-0.0159833207726478,0.0,0.0,0.0,-0.0080166375264525,60.0,1.52015221118927,-0.0,-6.888021886197748e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26531982421875,0.0,0.0,9.432766819372772e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,9.933180990628898e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666015625,0.0,0.0,7.336617272812873e-05,298.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2661437988281,0.0,0.0,9.933170804288238e-05,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2654724121094,0.0,0.0,0.0004711865622084,286.23370361328125,294.1499938964844,288.1499938964844,287.0387268066406,288.89630126953125,288.14990234375,286.1813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051197605207,6.4626601847805895e-09,0.0010051132412627,-0.0159833207726478,0.0,0.0,0.0,-0.0080166375264525,60.0,1.52015221118927,-0.0,-6.888021886197748e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645263671875,0.0,0.0,9.421534196007995e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658386230469,0.0,0.0,9.92135173873976e-05,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,7.327880302909762e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,9.9213415523991e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,0.000470625469461,286.2328796386719,294.1499938964844,288.1499938964844,287.0336608886719,288.8896484375,288.14990234375,286.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039223125204,6.3226512914127406e-09,0.001003916026093,-0.0156165678054094,0.0,0.0,0.0,-0.0079472288489341,60.0,1.507664680480957,-0.0,-6.871620428228199e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637634277344,0.0,0.0,9.410782513441518e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,9.910029621096328e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650146484375,0.0,0.0,7.319517317228019e-05,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645874023437,0.0,0.0,9.910019434755668e-05,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638854980469,0.0,0.0,0.0004700883873738,286.2320251464844,294.1499938964844,288.1499938964844,287.0285949707031,288.8830261230469,288.1499328613281,286.1830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002776203677,6.188635381931817e-09,0.001002770033665,-0.0152655066922307,0.0,0.0,0.0,-0.0078807910904288,60.0,1.495331048965454,-0.0,-6.855939460592708e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26220703125,0.0,0.0,9.389870683662592e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,9.88800820778124e-05,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2634582519531,0.0,0.0,7.303252641577274e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,9.88799802144058e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623596191406,0.0,0.0,0.000469043792691,286.2304077148437,294.1499938964844,288.1499938964844,287.0184631347656,288.8700256347656,288.1499328613281,286.1847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005470830947,5.927983881548471e-09,0.0010005411459133,-0.014582703821361,0.0,0.0,0.0,-0.0077515747398138,60.0,1.471041917800903,-0.0,-6.825492704365389e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
