time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432480,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26220703125,0.0,0.0,9.389870683662592e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,9.88800820778124e-05,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2634582519531,0.0,0.0,7.303252641577274e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,9.88799802144058e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623596191406,0.0,0.0,0.000469043792691,286.2304077148437,294.1499938964844,288.1499938964844,287.0184631347656,288.8700256347656,288.1499328613281,286.1847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005470830947,5.927983881548471e-09,0.0010005411459133,-0.014582703821361,0.0,0.0,0.0,-0.0077515747398138,60.0,1.471041917800903,-0.0,-6.825492704365389e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,9.368787868879735e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,9.86580635071732e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,7.286854088306427e-05,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615051269531,0.0,0.0,9.865796891972424e-05,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,0.0004679906414821,286.22882080078125,294.1499938964844,288.1499938964844,287.0083312988281,288.8572998046875,288.14996337890625,286.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982998017221,5.665203417493103e-09,0.0009982940973713,-0.0138943018391728,0.0,0.0,0.0,-0.0076213032007217,60.0,1.4471200704574585,-0.0,-6.79486618082592e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,9.368787868879735e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,9.86580635071732e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,7.286854088306427e-05,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615051269531,0.0,0.0,9.865796891972424e-05,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,0.0004679906414821,286.22882080078125,294.1499938964844,288.1499938964844,287.0083312988281,288.8572998046875,288.14996337890625,286.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982998017221,5.665203417493103e-09,0.0009982940973713,-0.0138943018391728,0.0,0.0,0.0,-0.0076213032007217,60.0,1.4471200704574585,-0.0,-6.79486618082592e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,9.346912702312692e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,9.842770668910816e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,7.269840716617182e-05,298.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,9.842761210165918e-05,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593688964844,0.0,0.0,0.0004668979672715,286.227294921875,294.1499938964844,288.1499938964844,286.9981994628906,288.84478759765625,288.14996337890625,286.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959681192412,5.392558399819336e-09,0.0009959627641364,-0.0131800379604101,0.0,0.0,0.0,-0.0074861412867903,60.0,1.4234321117401123,-0.0,-6.763161763956306e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,9.346912702312692e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,9.842770668910816e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,7.269840716617182e-05,298.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,9.842761210165918e-05,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593688964844,0.0,0.0,0.0004668979672715,286.227294921875,294.1499938964844,288.1499938964844,286.9981994628906,288.84478759765625,288.14996337890625,286.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959681192412,5.392558399819336e-09,0.0009959627641364,-0.0131800379604101,0.0,0.0,0.0,-0.0074861412867903,60.0,1.4234321117401123,-0.0,-6.763161763956306e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,9.3241389549803e-05,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590026855469,0.0,0.0,9.818788385018706e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590026855469,0.0,0.0,7.252126670209691e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585754394531,0.0,0.0,9.818778926273808e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,0.0004657603567466,286.2257995605469,294.1499938964844,288.1499938964844,286.9880676269531,288.8325500488281,288.14996337890625,286.1896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935406269505,5.108710787737891e-09,0.0009935355046764,-0.0124364057555794,0.0,0.0,0.0,-0.0073454254306852,60.0,1.3999145030975342,-0.0,-6.73023379249571e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,9.3241389549803e-05,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590026855469,0.0,0.0,9.818788385018706e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590026855469,0.0,0.0,7.252126670209691e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585754394531,0.0,0.0,9.818778926273808e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579040527344,0.0,0.0,0.0004657603567466,286.2257995605469,294.1499938964844,288.1499938964844,286.9880676269531,288.8325500488281,288.14996337890625,286.1896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935406269505,5.108710787737891e-09,0.0009935355046764,-0.0124364057555794,0.0,0.0,0.0,-0.0073454254306852,60.0,1.3999145030975342,-0.0,-6.73023379249571e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.257080078125,0.0,0.0,9.312485781265424e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25830078125,0.0,0.0,9.806517482502386e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582702636719,0.0,0.0,7.243063737405464e-05,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,9.806508023757488e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572021484375,0.0,0.0,0.0004651782510336,286.2250671386719,294.1499938964844,288.1499938964844,286.9830017089844,288.8265380859375,288.14996337890625,286.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922985918819,4.963474964370107e-09,0.0009922935860231,-0.0120559046044945,0.0,0.0,0.0,-0.0072734258137643,60.0,1.3882157802581787,-0.0,-6.71341666702574e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,9.300730744143948e-05,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575988769531,0.0,0.0,9.794137440621852e-05,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,7.23392004147172e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,9.794128709472716e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565002441406,0.0,0.0,0.0004645910230465,286.2243347167969,294.1499938964844,288.1499938964844,286.9779357910156,288.820556640625,288.14996337890625,286.19122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910456137731,4.816959275899535e-09,0.0009910407243296,-0.0116720451042056,0.0,0.0,0.0,-0.0072007915005087,60.0,1.3765608072280884,-0.0,-6.696473064948806e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549743652344,0.0,0.0,9.277168283006176e-05,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,9.769325697561726e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25616455078125,0.0,0.0,7.215593359433115e-05,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557373046875,0.0,0.0,9.769316238816828e-05,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550964355469,0.0,0.0,0.0004634140641428,286.2229309082031,294.1499938964844,288.1499938964844,286.9678039550781,288.8088073730469,288.1499938964844,286.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885341860353,4.523297292280404e-09,0.0009885296458378,-0.0109026590362191,0.0,0.0,0.0,-0.0070552104152739,60.0,1.353400945663452,-0.0,-6.662575913196633e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549743652344,0.0,0.0,9.277168283006176e-05,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,9.769325697561726e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25616455078125,0.0,0.0,7.215593359433115e-05,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557373046875,0.0,0.0,9.769316238816828e-05,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550964355469,0.0,0.0,0.0004634140641428,286.2229309082031,294.1499938964844,288.1499938964844,286.9678039550781,288.8088073730469,288.1499938964844,286.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885341860353,4.523297292280404e-09,0.0009885296458378,-0.0109026590362191,0.0,0.0,0.0,-0.0070552104152739,60.0,1.353400945663452,-0.0,-6.662575913196633e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536315917969,0.0,0.0,9.253999451175332e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548217773437,0.0,0.0,9.744927228894083e-05,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,7.197573722805828e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,9.744918497744948e-05,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,0.0004622567212209,286.2215576171875,294.1499938964844,288.1499938964844,286.9576416015625,288.7972717285156,288.1499938964844,286.1942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860646678134,4.234542050340906e-09,0.0009860603604465,-0.0101461093872785,0.0,0.0,0.0,-0.0069120614789426,60.0,1.330955147743225,-0.0,-6.629329618590418e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536315917969,0.0,0.0,9.253999451175332e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548217773437,0.0,0.0,9.744927228894083e-05,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,7.197573722805828e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,9.744918497744948e-05,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,0.0004622567212209,286.2215576171875,294.1499938964844,288.1499938964844,286.9576416015625,288.7972717285156,288.1499938964844,286.1942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860646678134,4.234542050340906e-09,0.0009860603604465,-0.0101461093872785,0.0,0.0,0.0,-0.0069120614789426,60.0,1.330955147743225,-0.0,-6.629329618590418e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522888183594,0.0,0.0,9.231764124706388e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25347900390625,0.0,0.0,9.72151174210012e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2534484863281,0.0,0.0,7.180278771556914e-05,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530517578125,0.0,0.0,9.721503010950984e-05,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,0.0004611460026353,286.22021484375,294.1499938964844,288.1499938964844,286.947509765625,288.7859802246094,288.1499938964844,286.1956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983694451861,3.957412175736863e-09,0.0009836906101554,-0.009420002810657,0.0,0.0,0.0,-0.0067746760323643,60.0,1.3237229585647583,-0.0,-6.59750014619931e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522888183594,0.0,0.0,9.231764124706388e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25347900390625,0.0,0.0,9.72151174210012e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2534484863281,0.0,0.0,7.180278771556914e-05,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530517578125,0.0,0.0,9.721503010950984e-05,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,0.0004611460026353,286.22021484375,294.1499938964844,288.1499938964844,286.947509765625,288.7859802246094,288.1499938964844,286.1956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983694451861,3.957412175736863e-09,0.0009836906101554,-0.009420002810657,0.0,0.0,0.0,-0.0067746760323643,60.0,1.3237229585647583,-0.0,-6.59750014619931e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510070800781,0.0,0.0,9.210957796312869e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521667480469,0.0,0.0,9.699601650936528e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,7.164095586631447e-05,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2517395019531,0.0,0.0,9.699592919787392e-05,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,0.0004601066757459,286.2189025878906,294.1499938964844,288.1499938964844,286.9373474121094,288.7749328613281,288.1499938964844,286.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814767399802,3.6980927209384605e-09,0.0009814730146899,-0.0087405480444431,0.0,0.0,0.0,-0.0066461195237934,60.0,1.319399356842041,-0.0,-6.567785248989821e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510070800781,0.0,0.0,9.210957796312869e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521667480469,0.0,0.0,9.699601650936528e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,7.164095586631447e-05,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2517395019531,0.0,0.0,9.699592919787392e-05,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,0.0004601066757459,286.2189025878906,294.1499938964844,288.1499938964844,286.9373474121094,288.7749328613281,288.1499938964844,286.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814767399802,3.6980927209384605e-09,0.0009814730146899,-0.0087405480444431,0.0,0.0,0.0,-0.0066461195237934,60.0,1.319399356842041,-0.0,-6.567785248989821e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503662109375,0.0,0.0,9.20122183742933e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,9.689349099062385e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,7.156522769946605e-05,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510986328125,0.0,0.0,9.689340367913246e-05,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25048828125,0.0,0.0,0.0004596203507389,286.2182922363281,294.1499938964844,288.1499938964844,286.9322814941406,288.7694702148437,288.1499938964844,286.1977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804388973861,3.576745122302327e-09,0.0009804352885112,-0.0084225954487919,0.0,0.0,0.0,-0.00658596213907,60.0,1.317432880401611,-0.0,-6.553903375561276e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497253417969,0.0,0.0,9.191986464429648e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508544921875,0.0,0.0,9.679624054115266e-05,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508544921875,0.0,0.0,7.149339944589883e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504577636719,0.0,0.0,9.679615322966129e-05,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498474121094,0.0,0.0,0.0004591590259224,286.2176513671875,294.1499938964844,288.1499938964844,286.9271850585937,288.7640686035156,288.1499938964844,286.198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794544894248,3.461640751822869e-09,0.0009794509969651,-0.0081209987401962,0.0,0.0,0.0,-0.006528899539262,60.0,1.3155494928359983,-0.0,-6.54074909789415e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,9.175157902063802e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,9.6619020041544e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,7.136251224437729e-05,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24920654296875,0.0,0.0,9.661894000601023e-05,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.0,0.0004583184199873,286.2164306640625,294.1499938964844,288.1499938964844,286.9170227050781,288.75341796875,288.1499938964844,286.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776605293154,3.2518872039588587e-09,0.0009776572696864,-0.0075713968835771,0.0,0.0,0.0,-0.0064249150454998,60.0,1.3120259046554563,-0.0,-6.516812334211863e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,9.175157902063802e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,9.6619020041544e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,7.136251224437729e-05,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24920654296875,0.0,0.0,9.661894000601023e-05,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.0,0.0004583184199873,286.2164306640625,294.1499938964844,288.1499938964844,286.9170227050781,288.75341796875,288.1499938964844,286.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776605293154,3.2518872039588587e-09,0.0009776572696864,-0.0075713968835771,0.0,0.0,0.0,-0.0064249150454998,60.0,1.3120259046554563,-0.0,-6.516812334211863e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,9.160697663901374e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483825683594,0.0,0.0,9.646674152463676e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,7.125004049157724e-05,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,9.6466661489103e-05,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24737548828125,0.0,0.0,0.0004575960629153,286.2152709960937,294.1499938964844,288.1499938964844,286.9068603515625,288.74298095703125,288.1499938964844,286.201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761188994161,3.0716387211526804e-09,0.0009761158144101,-0.0070990989916026,0.0,0.0,0.0,-0.0063355574384331,60.0,1.308849573135376,-0.0,-6.496277649148396e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,9.160697663901374e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483825683594,0.0,0.0,9.646674152463676e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,7.125004049157724e-05,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,9.6466661489103e-05,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24737548828125,0.0,0.0,0.0004575960629153,286.2152709960937,294.1499938964844,288.1499938964844,286.9068603515625,288.74298095703125,288.1499938964844,286.201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761188994161,3.0716387211526804e-09,0.0009761158144101,-0.0070990989916026,0.0,0.0,0.0,-0.0063355574384331,60.0,1.308849573135376,-0.0,-6.496277649148396e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.0,9.14876800379716e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,9.634111484047024e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,7.115725020412356e-05,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,9.63410348049365e-05,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461853027344,0.0,0.0,0.0004570001619867,286.214111328125,294.1499938964844,288.1499938964844,286.8966979980469,288.73272705078125,288.1499938964844,286.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748470038175,2.922927233584005e-09,0.0009748440934345,-0.0067094331607222,0.0,0.0,0.0,-0.0062618344090878,60.0,1.3060429096221924,-0.0,-6.479360337152684e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.0,9.14876800379716e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,9.634111484047024e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,7.115725020412356e-05,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,9.63410348049365e-05,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461853027344,0.0,0.0,0.0004570001619867,286.214111328125,294.1499938964844,288.1499938964844,286.8966979980469,288.73272705078125,288.1499938964844,286.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748470038175,2.922927233584005e-09,0.0009748440934345,-0.0067094331607222,0.0,0.0,0.0,-0.0062618344090878,60.0,1.3060429096221924,-0.0,-6.479360337152684e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,9.139488247456028e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460021972656,0.0,0.0,9.624339145375416e-05,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,7.108507270459086e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24560546875,0.0,0.0,9.62433114182204e-05,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450256347656,0.0,0.0,0.0004565366252791,286.2130126953125,294.1499938964844,288.1499938964844,286.88653564453125,288.7226867675781,288.1499938964844,286.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738574153743,2.807229337875583e-09,0.0009738546214066,-0.0064062704332172,0.0,0.0,0.0,-0.0062044775113463,60.0,1.303624391555786,-0.0,-6.466213164912915e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,9.139488247456028e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460021972656,0.0,0.0,9.624339145375416e-05,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,7.108507270459086e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24560546875,0.0,0.0,9.62433114182204e-05,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450256347656,0.0,0.0,0.0004565366252791,286.2130126953125,294.1499938964844,288.1499938964844,286.88653564453125,288.7226867675781,288.1499938964844,286.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738574153743,2.807229337875583e-09,0.0009738546214066,-0.0064062704332172,0.0,0.0,0.0,-0.0062044775113463,60.0,1.303624391555786,-0.0,-6.466213164912915e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24432373046875,0.0,0.0,9.13587282411754e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24542236328125,0.0,0.0,9.620531636755912e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,7.105695112841204e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450256347656,0.0,0.0,9.620523633202538e-05,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24444580078125,0.0,0.0,0.0004563560069072,286.21246337890625,294.1499938964844,288.1499938964844,286.8814392089844,288.7177429199219,288.1499938964844,286.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734717896208,2.7621425147117407e-09,0.0009734690538607,-0.0062881289049983,0.0,0.0,0.0,-0.0061821253038942,60.0,1.3025686740875244,-0.0,-6.461093704501765e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437744140625,0.0,0.0,9.132955892710017e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2448425292969,0.0,0.0,9.617459727451204e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24481201171875,0.0,0.0,7.10342574166134e-05,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24444580078125,0.0,0.0,9.61745172389783e-05,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,0.0004562102840282,286.2119140625,294.1499938964844,288.1499938964844,286.8763427734375,288.7128295898437,288.1499938964844,286.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731606114655,2.725761172328589e-09,0.0009731578757055,-0.0061927987262606,0.0,0.0,0.0,-0.0061640893109142,60.0,1.3016130924224854,-0.0,-6.456964740664263e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,9.129268437391148e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24371337890625,0.0,0.0,9.613577276468276e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436828613281,0.0,0.0,7.10055828676559e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433166503906,0.0,0.0,9.6135692729149e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24273681640625,0.0,0.0,0.000456026114989,286.2108764648437,294.1499938964844,288.1499938964844,286.8661804199219,288.703125,288.1499938964844,286.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727670112624,2.6797466468053703e-09,0.00097276433371,-0.0060722259804606,0.0,0.0,0.0,-0.0061412774957716,60.0,1.3000060319900513,-0.0,-6.45174296209916e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,9.129268437391148e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24371337890625,0.0,0.0,9.613577276468276e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436828613281,0.0,0.0,7.10055828676559e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433166503906,0.0,0.0,9.6135692729149e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24273681640625,0.0,0.0,0.000456026114989,286.2108764648437,294.1499938964844,288.1499938964844,286.8661804199219,288.703125,288.1499938964844,286.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727670112624,2.6797466468053703e-09,0.00097276433371,-0.0060722259804606,0.0,0.0,0.0,-0.0061412774957716,60.0,1.3000060319900513,-0.0,-6.45174296209916e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420654296875,0.0,0.0,9.128514648182318e-05,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431335449219,0.0,0.0,9.61278346949257e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431030273437,0.0,0.0,7.099971844581887e-05,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24273681640625,0.0,0.0,9.612775465939194e-05,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421875,0.0,0.0,0.0004559884546324,286.2103576660156,294.1499938964844,288.1499938964844,286.8608703613281,288.6981506347656,288.1499938964844,286.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726862772367,2.670314636077364e-09,0.0009726835996843,-0.0060475110076367,0.0,0.0,0.0,-0.0061366013251245,60.0,1.2993448972702026,-0.0,-6.450673595281843e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415466308594,0.0,0.0,9.12854156922549e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,9.612811845727264e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,7.099992944858968e-05,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422180175781,0.0,0.0,9.612803842173888e-05,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416687011719,0.0,0.0,0.0004559898225124,286.2098693847656,294.1499938964844,288.1499938964844,286.8559875488281,288.693603515625,288.1499938964844,286.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888383738,2.6706188371861117e-09,0.0009726861608214,-0.0060483077540993,0.0,0.0,0.0,-0.0061367517337203,60.0,1.2988295555114746,-0.0,-6.450707701333158e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.240478515625,0.0,0.0,9.12990144570358e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24151611328125,0.0,0.0,9.614243026589976e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,7.101050141500309e-05,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,9.61423575063236e-05,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405700683594,0.0,0.0,0.0004560577217489,286.2088928222656,294.1499938964844,288.1483459472656,286.8450622558594,288.6842346191406,288.1499328613281,286.2086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728330187499,2.6874846792424023e-09,0.0009728303411975,-0.0060925022698938,0.0,0.0,0.0,-0.0061451131477952,60.0,1.2975541353225708,-0.0,-6.45262119292056e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.240478515625,0.0,0.0,9.12990144570358e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24151611328125,0.0,0.0,9.614243026589976e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,7.101050141500309e-05,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,9.61423575063236e-05,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405700683594,0.0,0.0,0.0004560577217489,286.2088928222656,294.1499938964844,288.1483459472656,286.8450622558594,288.6842346191406,288.1499328613281,286.2086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728330187499,2.6874846792424023e-09,0.0009728303411975,-0.0060925022698938,0.0,0.0,0.0,-0.0061451131477952,60.0,1.2975541353225708,-0.0,-6.45262119292056e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23944091796875,0.0,0.0,9.132306149695069e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2404479980469,0.0,0.0,9.616775787435472e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24041748046875,0.0,0.0,7.102920062607154e-05,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,9.616767783882096e-05,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395324707031,0.0,0.0,0.000456177862361,286.2079467773437,294.1499938964844,288.1434936523437,286.832763671875,288.6749572753906,288.1495361328125,286.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973088608589,2.7173745476005702e-09,0.0009730859310366,-0.0061708227731287,0.0,0.0,0.0,-0.0061599304899573,60.0,1.2948511838912964,-0.0,-6.456012613398343e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23944091796875,0.0,0.0,9.132306149695069e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2404479980469,0.0,0.0,9.616775787435472e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24041748046875,0.0,0.0,7.102920062607154e-05,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,9.616767783882096e-05,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395324707031,0.0,0.0,0.000456177862361,286.2079467773437,294.1499938964844,288.1434936523437,286.832763671875,288.6749572753906,288.1495361328125,286.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973088608589,2.7173745476005702e-09,0.0009730859310366,-0.0061708227731287,0.0,0.0,0.0,-0.0061599304899573,60.0,1.2948511838912964,-0.0,-6.456012613398343e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389221191406,0.0,0.0,9.133906860370188e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23992919921875,0.0,0.0,9.618460899218916e-05,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398986816406,0.0,0.0,7.104164978954941e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23956298828125,0.0,0.0,9.618453623261304e-05,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.239013671875,0.0,0.0,0.0004562578105833,286.2074584960937,294.1499938964844,288.1399230957031,286.8260803222656,288.6703186035156,288.1491394042969,286.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732588659971,2.737281512565914e-09,0.0009732561302371,-0.0062229856848716,0.0,0.0,0.0,-0.0061697992496192,60.0,1.292778730392456,-0.0,-6.45827213929806e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384033203125,0.0,0.0,9.135711297858506e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2394104003906,0.0,0.0,9.62036065175198e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,7.105568511178717e-05,298.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2390441894531,0.0,0.0,9.620352648198605e-05,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384948730469,0.0,0.0,0.0004563479160424,286.2070007324219,294.1499938964844,288.1356506347656,286.8191223144531,288.66571044921875,288.1485900878906,286.21099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734507184475,2.759719341938193e-09,0.0009734479826875,-0.0062817800790071,0.0,0.0,0.0,-0.0061809225007891,60.0,1.2903178930282593,-0.0,-6.460818724463024e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
