time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434820,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,9.140070324065164e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384033203125,0.0,0.0,9.624951053410769e-05,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383728027344,0.0,0.0,7.108958379831165e-05,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.238037109375,0.0,0.0,9.624943049857392e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,0.0004565656709019,286.20611572265625,294.1499938964844,288.12506103515625,286.8042297363281,288.656494140625,288.1468200683594,286.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.81396039802928e-09,0.0009739117813296,-0.0064239082857966,0.0,0.0,0.0,-0.0062078121118247,60.0,1.2840182781219482,-0.0,-6.466977708896593e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,9.140070324065164e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384033203125,0.0,0.0,9.624951053410769e-05,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383728027344,0.0,0.0,7.108958379831165e-05,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.238037109375,0.0,0.0,9.624943049857392e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,0.0004565656709019,286.20611572265625,294.1499938964844,288.12506103515625,286.8042297363281,288.656494140625,288.1468200683594,286.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.81396039802928e-09,0.0009739117813296,-0.0064239082857966,0.0,0.0,0.0,-0.0062078121118247,60.0,1.2840182781219482,-0.0,-6.466977708896593e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,9.145344665739684e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,9.630504791857676e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,7.113060564734042e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,9.6304967883043e-05,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,0.0004568291187752,286.20526123046875,294.1499938964844,288.11187744140625,286.7882385253906,288.6471862792969,288.14404296875,286.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759299792,2.8796005580034034e-09,0.0009744730778038,-0.0065959054045379,0.0,0.0,0.0,-0.0062403529882431,60.0,1.2760626077651978,-0.0,-6.474435565451131e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,9.145344665739684e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,9.630504791857676e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,7.113060564734042e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,9.6304967883043e-05,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,0.0004568291187752,286.20526123046875,294.1499938964844,288.11187744140625,286.7882385253906,288.6471862792969,288.14404296875,286.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759299792,2.8796005580034034e-09,0.0009744730778038,-0.0065959054045379,0.0,0.0,0.0,-0.0062403529882431,60.0,1.2760626077651978,-0.0,-6.474435565451131e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,9.15149284992367e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,9.636978938942776e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,7.117842324078083e-05,298.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2360534667969,0.0,0.0,9.63697166298516e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355651855469,0.0,0.0,0.000457136251498,286.2044372558594,294.1499938964844,288.0963134765625,286.7712097167969,288.6377868652344,288.1400146484375,286.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751304751262,2.956133782205938e-09,0.0009751275065355,-0.0067964447662234,0.0,0.0,0.0,-0.006278293672949,60.0,1.2665588855743408,-0.0,-6.483136161250513e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,9.15149284992367e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,9.636978938942776e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,7.117842324078083e-05,298.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2360534667969,0.0,0.0,9.63697166298516e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355651855469,0.0,0.0,0.000457136251498,286.2044372558594,294.1499938964844,288.0963134765625,286.7712097167969,288.6377868652344,288.1400146484375,286.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751304751262,2.956133782205938e-09,0.0009751275065355,-0.0067964447662234,0.0,0.0,0.0,-0.006278293672949,60.0,1.2665588855743408,-0.0,-6.483136161250513e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344970703125,0.0,0.0,9.158470493275672e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,9.64432692853734e-05,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,7.123269460862502e-05,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.235107421875,0.0,0.0,9.644319652579723e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.234619140625,0.0,0.0,0.0004574847989715,286.20361328125,294.1499938964844,288.07861328125,286.7532043457031,288.6282653808594,288.1345520019531,286.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758733795024,3.0430022945893143e-09,0.0009758702944964,-0.0070240646600723,0.0,0.0,0.0,-0.0063213580287992,60.0,1.2556527853012085,-0.0,-6.493018389619466e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344970703125,0.0,0.0,9.158470493275672e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,9.64432692853734e-05,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,7.123269460862502e-05,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.235107421875,0.0,0.0,9.644319652579723e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.234619140625,0.0,0.0,0.0004574847989715,286.20361328125,294.1499938964844,288.07861328125,286.7532043457031,288.6282653808594,288.1345520019531,286.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758733795024,3.0430022945893143e-09,0.0009758702944964,-0.0070240646600723,0.0,0.0,0.0,-0.0063213580287992,60.0,1.2556527853012085,-0.0,-6.493018389619466e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340393066406,0.0,0.0,9.162274363916369e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350158691406,0.0,0.0,9.648332343203948e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,7.12622786522843e-05,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2346496582031,0.0,0.0,9.648325067246331e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341613769531,0.0,0.0,0.0004576747887767,286.2032470703125,294.1499938964844,288.06903076171875,286.7438659667969,288.6234436035156,288.13116455078125,286.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976278388407,3.090359967927725e-09,0.0009762752451933,-0.0071481550112366,0.0,0.0,0.0,-0.0063448352739214,60.0,1.2496839761734009,-0.0,-6.498408566812941e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,9.16622593649663e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345275878906,0.0,0.0,9.652493463363498e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345275878906,0.0,0.0,7.12930122972466e-05,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23419189453125,0.0,0.0,9.652486187405884e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23370361328125,0.0,0.0,0.0004578722000587,286.2028503417969,294.1499938964844,288.0589904785156,286.7343139648437,288.6185607910156,288.12744140625,286.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766990551725,3.139561943754643e-09,0.0009766959119588,-0.0072770765982568,0.0,0.0,0.0,-0.0063692266121506,60.0,1.2434605360031128,-0.0,-6.504011906827145e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326965332031,0.0,0.0,9.174704609904438e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,9.661421063356102e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336120605469,0.0,0.0,7.135895430110395e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332763671875,0.0,0.0,9.661414514994247e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,0.0004582956898957,286.2020874023437,294.1499938964844,288.0375671386719,286.71466064453125,288.6086730957031,288.1185913085937,286.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776019724085,3.2451248355158672e-09,0.0009775987127795,-0.007553678471595,0.0,0.0,0.0,-0.0064215590246021,60.0,1.2301104068756104,-0.0,-6.516041395343565e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326965332031,0.0,0.0,9.174704609904438e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,9.661421063356102e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336120605469,0.0,0.0,7.135895430110395e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332763671875,0.0,0.0,9.661414514994247e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,0.0004582956898957,286.2020874023437,294.1499938964844,288.0375671386719,286.71466064453125,288.6086730957031,288.1185913085937,286.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776019724085,3.2451248355158672e-09,0.0009775987127795,-0.007553678471595,0.0,0.0,0.0,-0.0064215590246021,60.0,1.2301104068756104,-0.0,-6.516041395343565e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.232177734375,0.0,0.0,9.180105553241448e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23309326171875,0.0,0.0,9.66710940701887e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330627441406,0.0,0.0,7.140096568036824e-05,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327575683594,0.0,0.0,9.667102131061256e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322692871094,0.0,0.0,0.0004585655115079,286.20166015625,294.1499938964844,288.02398681640625,286.7025451660156,288.6026306152344,288.11236572265625,286.21826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781770640984,3.312381702258449e-09,0.0009781738044694,-0.0077299075201153,0.0,0.0,0.0,-0.0064549008384346,60.0,1.2215925455093384,-0.0,-6.523711704176094e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318115234375,0.0,0.0,9.18381629162468e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23272705078125,0.0,0.0,9.671015868661924e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23272705078125,0.0,0.0,7.14298221282661e-05,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,9.671009320300072e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319030761719,0.0,0.0,0.0004587508447002,286.2013854980469,294.1499938964844,288.0146484375,286.6943054199219,288.5985412597656,288.1078796386719,286.2186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785721777006,3.3585814129821756e-09,0.0009785688016563,-0.0078509617596864,0.0,0.0,0.0,-0.0064778043888509,60.0,1.215748906135559,-0.0,-6.528982510189962e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23095703125,0.0,0.0,9.193505684379488e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,9.681219671620056e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318420410156,0.0,0.0,7.15051792212762e-05,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315368652344,0.0,0.0,9.681212395662442e-05,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,0.0004592348414007,286.20068359375,294.1499938964844,287.9903869628906,286.6733703613281,288.5881652832031,288.0950927734375,286.2197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796040831133,3.4792371206293637e-09,0.0009796005906537,-0.0081671057268977,0.0,0.0,0.0,-0.0065376185812056,60.0,1.200423240661621,-0.0,-6.542759223293615e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23095703125,0.0,0.0,9.193505684379488e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,9.681219671620056e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318420410156,0.0,0.0,7.15051792212762e-05,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315368652344,0.0,0.0,9.681212395662442e-05,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,0.0004592348414007,286.20068359375,294.1499938964844,287.9903869628906,286.6733703613281,288.5881652832031,288.0950927734375,286.2197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796040831133,3.4792371206293637e-09,0.0009796005906537,-0.0081671057268977,0.0,0.0,0.0,-0.0065376185812056,60.0,1.200423240661621,-0.0,-6.542759223293615e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301025390625,0.0,0.0,9.203644731314851e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,9.691896411823107e-05,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,7.158404332585633e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306823730469,0.0,0.0,9.691889135865496e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301940917969,0.0,0.0,0.0004597413353621,286.20001220703125,294.1499938964844,287.9649963378906,286.6518859863281,288.5775451660156,288.0804138183594,286.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806838352233,3.6054970120602547e-09,0.0009806802263483,-0.0084979319944977,0.0,0.0,0.0,-0.0066002113744616,60.0,1.1843591928482056,-0.0,-6.557191056799638e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301025390625,0.0,0.0,9.203644731314851e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,9.691896411823107e-05,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,7.158404332585633e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306823730469,0.0,0.0,9.691889135865496e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301940917969,0.0,0.0,0.0004597413353621,286.20001220703125,294.1499938964844,287.9649963378906,286.6518859863281,288.5775451660156,288.0804138183594,286.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806838352233,3.6054970120602547e-09,0.0009806802263483,-0.0084979319944977,0.0,0.0,0.0,-0.0066002113744616,60.0,1.1843591928482056,-0.0,-6.557191056799638e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297058105469,0.0,0.0,9.208874689647928e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305908203125,0.0,0.0,9.697403584141284e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305908203125,0.0,0.0,7.162471592891961e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,9.697397035779431e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,0.0004600025713443,286.1996765136719,294.1499938964844,287.9519348144531,286.6409912109375,288.5721130371094,288.0722045898437,286.2212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812408825382,3.670625803309235e-09,0.0009812371572479,-0.0086685810238122,0.0,0.0,0.0,-0.0066324984654784,60.0,1.1760289669036863,-0.0,-6.56464180792682e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22930908203125,0.0,0.0,9.214169404003768e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301940917969,0.0,0.0,9.702979150461032e-05,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23016357421875,0.0,0.0,7.166589784901589e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298583984375,0.0,0.0,9.70297260209918e-05,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294006347656,0.0,0.0,0.0004602670669555,286.1993713378906,294.1499938964844,287.93865966796875,286.6299743652344,288.5666198730469,288.06353759765625,286.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818046819418,3.736562170786328e-09,0.0009818009566515,-0.0088413450866937,0.0,0.0,0.0,-0.0066651855595409,60.0,1.167569875717163,-0.0,-6.572189192866065e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284851074219,0.0,0.0,9.224972018273549e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,9.714354382595047e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,7.174991333158687e-05,298.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22906494140625,0.0,0.0,9.714347834233196e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22857666015625,0.0,0.0,0.0004608066519722,286.1987609863281,294.1499938964844,287.91162109375,286.60772705078125,288.5553894042969,288.04461669921875,286.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829552145674,3.871088782858578e-09,0.0009829513728618,-0.0091938246041536,0.0,0.0,0.0,-0.0067318766377866,60.0,1.1502481698989868,-0.0,-6.587600864804699e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284851074219,0.0,0.0,9.224972018273549e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,9.714354382595047e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,7.174991333158687e-05,298.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22906494140625,0.0,0.0,9.714347834233196e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22857666015625,0.0,0.0,0.0004608066519722,286.1987609863281,294.1499938964844,287.91162109375,286.60772705078125,288.5553894042969,288.04461669921875,286.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829552145674,3.871088782858578e-09,0.0009829513728618,-0.0091938246041536,0.0,0.0,0.0,-0.0067318766377866,60.0,1.1502481698989868,-0.0,-6.587600864804699e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,9.235950710717589e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22857666015625,0.0,0.0,9.725915879243983e-05,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22857666015625,0.0,0.0,7.183530397014692e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.228271484375,0.0,0.0,9.725909330882132e-05,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278137207031,0.0,0.0,0.0004613550845533,286.1981506347656,294.1499938964844,287.88409423828125,286.5852355957031,288.5438842773437,288.02392578125,286.22381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007810527895117e-09,0.0009841205319389,-0.0095520531758666,0.0,0.0,0.0,-0.0067996555007994,60.0,1.1325218677520752,-0.0,-6.60328325352566e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,9.235950710717589e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22857666015625,0.0,0.0,9.725915879243983e-05,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22857666015625,0.0,0.0,7.183530397014692e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.228271484375,0.0,0.0,9.725909330882132e-05,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278137207031,0.0,0.0,0.0004613550845533,286.1981506347656,294.1499938964844,287.88409423828125,286.5852355957031,288.5438842773437,288.02392578125,286.22381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007810527895117e-09,0.0009841205319389,-0.0095520531758666,0.0,0.0,0.0,-0.0067996555007994,60.0,1.1325218677520752,-0.0,-6.60328325352566e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269592285156,0.0,0.0,9.247033449355512e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278137207031,0.0,0.0,9.737585787661374e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278137207031,0.0,0.0,7.192150224000216e-05,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.0,9.73757923929952e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,0.0004619086685124,286.1976013183594,294.1499938964844,287.8562316894531,286.56256103515625,288.5320739746094,288.00128173828125,286.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.145826792978369e-09,0.0009853007504716,-0.009913669899106,0.0,0.0,0.0,-0.0068680765107274,60.0,1.1144698858261108,-0.0,-6.619131909246789e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269592285156,0.0,0.0,9.247033449355512e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278137207031,0.0,0.0,9.737585787661374e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278137207031,0.0,0.0,7.192150224000216e-05,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.0,9.73757923929952e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,0.0004619086685124,286.1976013183594,294.1499938964844,287.8562316894531,286.56256103515625,288.5320739746094,288.00128173828125,286.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.145826792978369e-09,0.0009853007504716,-0.009913669899106,0.0,0.0,0.0,-0.0068680765107274,60.0,1.1144698858261108,-0.0,-6.619131909246789e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,9.25813874346204e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,9.74928043433465e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,7.200787513284013e-05,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22674560546875,0.0,0.0,9.749273885972798e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,0.0004624633875209,286.1970520019531,294.1499938964844,287.82830810546875,286.5398254394531,288.5199584960937,287.9770202636719,286.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864876046776,4.284125054709875e-09,0.0009864832973107,-0.0102760205045342,0.0,0.0,0.0,-0.0069366367533802,60.0,1.0962551832199097,-0.0,-6.635033145130366e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262268066406,0.0,0.0,9.25813874346204e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,9.74928043433465e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,7.200787513284013e-05,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22674560546875,0.0,0.0,9.749273885972798e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,0.0004624633875209,286.1970520019531,294.1499938964844,287.82830810546875,286.5398254394531,288.5199584960937,287.9770202636719,286.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864876046776,4.284125054709875e-09,0.0009864832973107,-0.0102760205045342,0.0,0.0,0.0,-0.0069366367533802,60.0,1.0962551832199097,-0.0,-6.635033145130366e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2258605957031,0.0,0.0,9.263684478355572e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.0,9.755120117915794e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266845703125,0.0,0.0,7.2051007009577e-05,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22637939453125,0.0,0.0,9.75511356955394e-05,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259521484375,0.0,0.0,0.0004627404268831,286.19677734375,294.1499938964844,287.8143615722656,286.5284729003906,288.5137939453125,287.96435546875,286.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353192917250226e-09,0.0009870739886537,-0.0104569820687174,0.0,0.0,0.0,-0.006970876827836,60.0,1.0871219635009766,-0.0,-6.642981276172577e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254943847656,0.0,0.0,9.26920838537626e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2263488769531,0.0,0.0,9.760937246028334e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,7.209397153928876e-05,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,9.76093069766648e-05,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255859375,0.0,0.0,0.0004630163602996,286.196533203125,294.1499938964844,287.80047607421875,286.5171203613281,288.507568359375,287.95135498046875,286.22674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876666590571,4.42198411221284e-09,0.0009876622352749,-0.010637218132615,0.0,0.0,0.0,-0.0070049799978733,60.0,1.077997803688049,-0.0,-6.650901696048096e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,9.280179074266924e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,9.772489283932372e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,7.217929669423029e-05,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253112792969,0.0,0.0,9.77248273557052e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,0.0004635643563233,286.196044921875,294.1499938964844,287.77294921875,286.4945068359375,288.4949035644531,287.9245910644531,286.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558606825355582e-09,0.0009888304630294,-0.0109951710328459,0.0,0.0,0.0,-0.0070727095007896,60.0,1.0598315000534058,-0.0,-6.66664732307254e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,9.280179074266924e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,9.772489283932372e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,7.217929669423029e-05,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253112792969,0.0,0.0,9.77248273557052e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,0.0004635643563233,286.196044921875,294.1499938964844,287.77294921875,286.4945068359375,288.4949035644531,287.9245910644531,286.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558606825355582e-09,0.0009888304630294,-0.0109951710328459,0.0,0.0,0.0,-0.0070727095007896,60.0,1.0598315000534058,-0.0,-6.66664732307254e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,9.287553984904662e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,9.780256368685514e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251281738281,0.0,0.0,7.223666034406051e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.224853515625,0.0,0.0,9.78024982032366e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,0.000463932781713,286.1957092285156,294.1499938964844,287.7545166015625,286.4792175292969,288.4861145019531,287.90582275390625,286.2283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896205738186,4.6504582407180806e-09,0.0009896159172058,-0.0112358210608363,0.0,0.0,0.0,-0.0071182446554303,60.0,1.0475976467132568,-0.0,-6.677243646890929e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,9.290994785260408e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22491455078125,0.0,0.0,9.783878340385854e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22491455078125,0.0,0.0,7.226341404020786e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2246398925781,0.0,0.0,9.783872519619764e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22418212890625,0.0,0.0,0.000464104610728,286.195556640625,294.1499938964844,287.7459716796875,286.4720764160156,288.4819641113281,287.8968811035156,286.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.6933013031491555e-09,0.0009899822762236,-0.0113480677828192,0.0,0.0,0.0,-0.0071394834667444,60.0,1.0418837070465088,-0.0,-6.68218902433182e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22344970703125,0.0,0.0,9.30158348637633e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242431640625,0.0,0.0,9.795029473025352e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242431640625,0.0,0.0,7.234577788040042e-05,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239685058594,0.0,0.0,9.7950229246635e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,0.0004646335728466,286.1950988769531,294.1499938964844,287.7196960449219,286.449951171875,288.46875,287.8685607910156,286.2296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.8251735940141324e-09,0.0009911099914461,-0.0116935679689049,0.0,0.0,0.0,-0.0072048585861921,60.0,1.0243027210235596,-0.0,-6.69742235004378e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22344970703125,0.0,0.0,9.30158348637633e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242431640625,0.0,0.0,9.795029473025352e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242431640625,0.0,0.0,7.234577788040042e-05,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239685058594,0.0,0.0,9.7950229246635e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,0.0004646335728466,286.1950988769531,294.1499938964844,287.7196960449219,286.449951171875,288.46875,287.8685607910156,286.2296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.8251735940141324e-09,0.0009911099914461,-0.0116935679689049,0.0,0.0,0.0,-0.0072048585861921,60.0,1.0243027210235596,-0.0,-6.69742235004378e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,9.31186878005974e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236022949219,0.0,0.0,9.805859735934064e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,7.242576975841075e-05,298.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,9.805853915167972e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228698730469,0.0,0.0,0.0004651473136618,286.1946716308594,294.1499938964844,287.6943664550781,286.42822265625,288.4553527832031,287.8399353027344,286.23052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953257359829877e-09,0.0009922052267938,-0.0120291365310549,0.0,0.0,0.0,-0.0072683552280068,60.0,1.0071974992752075,-0.0,-6.712234323913435e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,9.31186878005974e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236022949219,0.0,0.0,9.805859735934064e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,7.242576975841075e-05,298.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,9.805853915167972e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228698730469,0.0,0.0,0.0004651473136618,286.1946716308594,294.1499938964844,287.6943664550781,286.42822265625,288.4553527832031,287.8399353027344,286.23052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953257359829877e-09,0.0009922052267938,-0.0120291365310549,0.0,0.0,0.0,-0.0072683552280068,60.0,1.0071974992752075,-0.0,-6.712234323913435e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,9.316878276877104e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,9.811134805204348e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,7.24647325114347e-05,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229919433594,0.0,0.0,9.811128984438255e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225646972656,0.0,0.0,0.0004653975483961,286.1944885253906,294.1499938964844,287.6820983886719,286.4175109863281,288.44854736328125,287.8255615234375,286.2309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927436476573,5.015640347494354e-09,0.0009927386417984,-0.0121925733983516,0.0,0.0,0.0,-0.0072992811910808,60.0,0.998893141746521,-0.0,-6.71945485919423e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
