time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437160,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22216796875,0.0,0.0,9.321766992798076e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22296142578125,0.0,0.0,9.816283272812144e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229309082031,0.0,0.0,7.250275666592643e-05,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22265625,0.0,0.0,9.816277452046052e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,0.0004656417586375,286.1942749023437,294.1499938964844,287.670166015625,286.4069519042969,288.4416809082031,287.8112487792969,286.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932643733918,5.076527198610847e-09,0.000993259367533,-0.0123520903289318,0.0,0.0,0.0,-0.0073294658213853,60.0,0.9907516241073608,-0.0,-6.726505574761178e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215576171875,0.0,0.0,9.331113687949256e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223205566406,0.0,0.0,9.826125460676848e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223205566406,0.0,0.0,7.257544348249212e-05,298.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220458984375,0.0,0.0,9.826118912314996e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216186523437,0.0,0.0,0.0004661086131818,286.19390869140625,294.1499938964844,287.6473083496094,286.3862609863281,288.4278869628906,287.7828674316406,286.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942597243934,5.192912766460722e-09,0.0009942546021193,-0.0126570034772157,0.0,0.0,0.0,-0.0073871631175279,60.0,0.975067973136902,-0.0,-6.739993807514112e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215576171875,0.0,0.0,9.331113687949256e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223205566406,0.0,0.0,9.826125460676848e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223205566406,0.0,0.0,7.257544348249212e-05,298.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220458984375,0.0,0.0,9.826118912314996e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216186523437,0.0,0.0,0.0004661086131818,286.19390869140625,294.1499938964844,287.6473083496094,286.3862609863281,288.4278869628906,287.7828674316406,286.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942597243934,5.192912766460722e-09,0.0009942546021193,-0.0126570034772157,0.0,0.0,0.0,-0.0073871631175279,60.0,0.975067973136902,-0.0,-6.739993807514112e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.220947265625,0.0,0.0,9.339812822872771e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22174072265625,0.0,0.0,9.835286618908869e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217102050781,0.0,0.0,7.264310988830402e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.221435546875,0.0,0.0,9.835280070547014e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210388183594,0.0,0.0,0.0004665431915782,286.19354248046875,294.1499938964844,287.6260070800781,286.3662414550781,288.41387939453125,287.755126953125,286.2332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951862739399,5.3012469969360154e-09,0.0009951810352504,-0.0129408212378621,0.0,0.0,0.0,-0.007440869230777,60.0,0.960267961025238,-0.0,-6.752560466338764e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.220947265625,0.0,0.0,9.339812822872771e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22174072265625,0.0,0.0,9.835286618908869e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217102050781,0.0,0.0,7.264310988830402e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.221435546875,0.0,0.0,9.835280070547014e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210388183594,0.0,0.0,0.0004665431915782,286.19354248046875,294.1499938964844,287.6260070800781,286.3662414550781,288.41387939453125,287.755126953125,286.2332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951862739399,5.3012469969360154e-09,0.0009951810352504,-0.0129408212378621,0.0,0.0,0.0,-0.007440869230777,60.0,0.960267961025238,-0.0,-6.752560466338764e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22039794921875,0.0,0.0,9.34767012950033e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,9.843560110311957e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,7.270422065630555e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,9.843553561950102e-05,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.220458984375,0.0,0.0,0.0004669356567319,286.1932067871094,294.1499938964844,287.6064758300781,286.3469543457031,288.3998107910156,287.728271484375,286.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960229508578,5.399079849865984e-09,0.000996017595753,-0.0131971249356865,0.0,0.0,0.0,-0.0074893697164952,60.0,0.9464944005012512,-0.0,-6.763919202512625e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22039794921875,0.0,0.0,9.34767012950033e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,9.843560110311957e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,7.270422065630555e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,9.843553561950102e-05,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.220458984375,0.0,0.0,0.0004669356567319,286.1932067871094,294.1499938964844,287.6064758300781,286.3469543457031,288.3998107910156,287.728271484375,286.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960229508578,5.399079849865984e-09,0.000996017595753,-0.0131971249356865,0.0,0.0,0.0,-0.0074893697164952,60.0,0.9464944005012512,-0.0,-6.763919202512625e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198181152344,0.0,0.0,9.354502253700048e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205810546875,0.0,0.0,9.85075457720086e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,7.275735697476193e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203063964844,0.0,0.0,9.850748756434768e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21990966796875,0.0,0.0,0.0004672769573517,286.1929016113281,294.1499938964844,287.5888977050781,286.3285217285156,288.3856201171875,287.7026672363281,286.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.4841517993509115e-09,0.0009967450750991,-0.0134199941530823,0.0,0.0,0.0,-0.0075315437279641,60.0,0.933874249458313,-0.0,-6.77380427305252e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198181152344,0.0,0.0,9.354502253700048e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205810546875,0.0,0.0,9.85075457720086e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205505371094,0.0,0.0,7.275735697476193e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203063964844,0.0,0.0,9.850748756434768e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21990966796875,0.0,0.0,0.0004672769573517,286.1929016113281,294.1499938964844,287.5888977050781,286.3285217285156,288.3856201171875,287.7026672363281,286.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.4841517993509115e-09,0.0009967450750991,-0.0134199941530823,0.0,0.0,0.0,-0.0075315437279641,60.0,0.933874249458313,-0.0,-6.77380427305252e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,9.357484668726102e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203063964844,0.0,0.0,9.85389488050714e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22027587890625,0.0,0.0,7.278055272763595e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22003173828125,0.0,0.0,9.85388905974105e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196350097656,0.0,0.0,0.0004674259107559,286.1927490234375,294.1499938964844,287.5809020996094,286.3196716308594,288.3785095214844,287.6903991699219,286.23541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521278989562006e-09,0.0009970625396817,-0.0135172586888074,0.0,0.0,0.0,-0.007549948990345,60.0,0.9280347228050232,-0.0,-6.778120820172262e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,9.36013602768071e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22003173828125,0.0,0.0,9.856687393039464e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200012207031,0.0,0.0,7.280117279151455e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197570800781,0.0,0.0,9.856681572273374e-05,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193603515625,0.0,0.0,0.0004675583622884,286.1925964355469,294.1499938964844,287.573486328125,286.31103515625,288.37139892578125,287.6785583496094,286.23583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973504347726,5.554287252351742e-09,0.0009973448468372,-0.0136037319898605,0.0,0.0,0.0,-0.0075663127936422,60.0,0.9225373864173888,-0.0,-6.781959172030838e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21875,0.0,0.0,9.364350262330844e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,9.861124999588355e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,7.283395098056644e-05,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,9.861119178822264e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,0.000467768870294,286.1923217773437,294.1499938964844,287.5604553222656,286.2945861816406,288.357177734375,287.6562194824219,286.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067386289271334e-09,0.0009977933950722,-0.0137411411851644,0.0,0.0,0.0,-0.0075923153199255,60.0,0.9126210808753968,-0.0,-6.788061313045547e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21875,0.0,0.0,9.364350262330844e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,9.861124999588355e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,7.283395098056644e-05,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,9.861119178822264e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,0.000467768870294,286.1923217773437,294.1499938964844,287.5604553222656,286.2945861816406,288.357177734375,287.6562194824219,286.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067386289271334e-09,0.0009977933950722,-0.0137411411851644,0.0,0.0,0.0,-0.0075923153199255,60.0,0.9126210808753968,-0.0,-6.788061313045547e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,9.366530866827816e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190856933594,0.0,0.0,9.863421291811392e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190856933594,0.0,0.0,7.28509112377651e-05,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,9.8634154710453e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21844482421875,0.0,0.0,0.0004678778059314,286.1921081542969,294.1499938964844,287.5522766113281,286.2828369140625,288.3464050292969,287.6405639648437,286.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998030998744,5.633864930132404e-09,0.0009980254108086,-0.0138122048228979,0.0,0.0,0.0,-0.0076057636179029,60.0,0.9060719013214112,-0.0,-6.791218254420528e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,9.367018355987966e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189636230469,0.0,0.0,9.863934246823192e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189636230469,0.0,0.0,7.285470201168209e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,9.8639284260571e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21832275390625,0.0,0.0,0.0004679021367337,286.19207763671875,294.1499938964844,287.54998779296875,286.2792663574219,288.343017578125,287.6358642578125,286.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980829199776,5.639923639222388e-09,0.0009980772156268,-0.0138280764222145,0.0,0.0,0.0,-0.0076087671332061,60.0,0.9041960835456848,-0.0,-6.791923112814402e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177734375,0.0,0.0,9.36859578359872e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184753417969,0.0,0.0,9.865594620350748e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184753417969,0.0,0.0,7.28669692762196e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182312011719,0.0,0.0,9.865589527180418e-05,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21783447265625,0.0,0.0,0.0004679809499066,286.1918334960937,294.1499938964844,287.5417785644531,286.2650451660156,288.3289489746094,287.6176452636719,286.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998250558041,5.6595212960530725e-09,0.0009982448536902,-0.0138794174417853,0.0,0.0,0.0,-0.0076184826903045,60.0,0.8973026871681213,-0.0,-6.794204665538929e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177734375,0.0,0.0,9.36859578359872e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184753417969,0.0,0.0,9.865594620350748e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184753417969,0.0,0.0,7.28669692762196e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182312011719,0.0,0.0,9.865589527180418e-05,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21783447265625,0.0,0.0,0.0004679809499066,286.1918334960937,294.1499938964844,287.5417785644531,286.2650451660156,288.3289489746094,287.6176452636719,286.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998250558041,5.6595212960530725e-09,0.0009982448536902,-0.0138794174417853,0.0,0.0,0.0,-0.0076184826903045,60.0,0.8973026871681213,-0.0,-6.794204665538929e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21728515625,0.0,0.0,9.369705367134884e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2179870605469,0.0,0.0,9.866763139143586e-05,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2179870605469,0.0,0.0,7.287559856195003e-05,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177429199219,0.0,0.0,9.866758045973256e-05,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173767089844,0.0,0.0,0.0004680363635998,286.1916198730469,294.1499938964844,287.5351867675781,286.25177001953125,288.3149719238281,287.6017150878906,286.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983682539314,5.673292502450522e-09,0.0009983626659959,-0.0139154931530356,0.0,0.0,0.0,-0.0076253097504377,60.0,0.8917279839515686,-0.0,-6.795807649950802e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21728515625,0.0,0.0,9.369705367134884e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2179870605469,0.0,0.0,9.866763139143586e-05,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2179870605469,0.0,0.0,7.287559856195003e-05,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177429199219,0.0,0.0,9.866758045973256e-05,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173767089844,0.0,0.0,0.0004680363635998,286.1916198730469,294.1499938964844,287.5351867675781,286.25177001953125,288.3149719238281,287.6017150878906,286.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983682539314,5.673292502450522e-09,0.0009983626659959,-0.0139154931530356,0.0,0.0,0.0,-0.0076253097504377,60.0,0.8917279839515686,-0.0,-6.795807649950802e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170715332031,0.0,0.0,9.370101906824856e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177734375,0.0,0.0,9.86718077911064e-05,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177429199219,0.0,0.0,7.287868356797844e-05,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174987792969,0.0,0.0,9.86717568594031e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171325683594,0.0,0.0,0.0004680561833083,286.1914978027344,294.1499938964844,287.5325012207031,286.2455139160156,288.3080749511719,287.59454345703125,286.23956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984102798625,5.678206793646723e-09,0.0009984046919271,-0.0139283686876297,0.0,0.0,0.0,-0.0076277460902929,60.0,0.8893435001373291,-0.0,-6.796379636853089e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168273925781,0.0,0.0,9.370384213980289e-05,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.217529296875,0.0,0.0,9.8674776381813e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.217529296875,0.0,0.0,7.288087363122031e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21728515625,0.0,0.0,9.867472545010968e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169189453125,0.0,0.0,0.0004680702404584,286.19140625,294.1499938964844,287.5301513671875,286.23944091796875,288.3011779785156,287.5878601074219,286.2399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984401986002,5.681692893944046e-09,0.0009984344942495,-0.0139375003054738,0.0,0.0,0.0,-0.0076294741593301,60.0,0.8872033953666687,-0.0,-6.796786067297944e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164001464844,0.0,0.0,9.370599582325668e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170715332031,0.0,0.0,9.8677039204631e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170715332031,0.0,0.0,7.288254710147157e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168273925781,0.0,0.0,9.86769882729277e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,0.0004680810088757,286.1912536621094,294.1499938964844,287.52655029296875,286.2279052734375,288.2875671386719,287.5758972167969,286.2407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684322346155568e-09,0.0009984569624066,-0.0139443883672356,0.0,0.0,0.0,-0.0076307775452733,60.0,0.8836559653282166,-0.0,-6.797092311217058e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164001464844,0.0,0.0,9.370599582325668e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170715332031,0.0,0.0,9.8677039204631e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170715332031,0.0,0.0,7.288254710147157e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168273925781,0.0,0.0,9.86769882729277e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,0.0004680810088757,286.1912536621094,294.1499938964844,287.52655029296875,286.2279052734375,288.2875671386719,287.5758972167969,286.2407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684322346155568e-09,0.0009984569624066,-0.0139443883672356,0.0,0.0,0.0,-0.0076307775452733,60.0,0.8836559653282166,-0.0,-6.797092311217058e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159729003906,0.0,0.0,9.370387851959094e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,9.867481276160106e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,7.288090273505077e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164001464844,0.0,0.0,9.867476182989776e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160339355469,0.0,0.0,0.0004680704441852,286.1910705566406,294.1499938964844,287.52423095703125,286.2171325683594,288.27410888671875,287.5658264160156,286.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.6816378268820245e-09,0.0009984340285882,-0.0139373568817973,0.0,0.0,0.0,-0.0076294471509754,60.0,0.8810184001922607,-0.0,-6.796779672413322e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159729003906,0.0,0.0,9.370387851959094e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,9.867481276160106e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,7.288090273505077e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164001464844,0.0,0.0,9.867476182989776e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160339355469,0.0,0.0,0.0004680704441852,286.1910705566406,294.1499938964844,287.52423095703125,286.2171325683594,288.27410888671875,287.5658264160156,286.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.6816378268820245e-09,0.0009984340285882,-0.0139373568817973,0.0,0.0,0.0,-0.0076294471509754,60.0,0.8810184001922607,-0.0,-6.796779672413322e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.215576171875,0.0,0.0,9.369735926156864e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162475585937,0.0,0.0,9.866794425761329e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162170410156,0.0,0.0,7.287582411663607e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21600341796875,0.0,0.0,9.866789332590996e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21563720703125,0.0,0.0,0.000468037876999,286.1909484863281,294.1499938964844,287.5231018066406,286.20703125,288.2608947753906,287.557373046875,286.2423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983697673305,5.673462144528685e-09,0.0009983641793951,-0.0139159383252263,0.0,0.0,0.0,-0.0076253940351307,60.0,0.8791732788085938,-0.0,-6.795827545147405e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.215576171875,0.0,0.0,9.369735926156864e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162475585937,0.0,0.0,9.866794425761329e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162170410156,0.0,0.0,7.287582411663607e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21600341796875,0.0,0.0,9.866789332590996e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21563720703125,0.0,0.0,0.000468037876999,286.1909484863281,294.1499938964844,287.5231018066406,286.20703125,288.2608947753906,287.557373046875,286.2423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983697673305,5.673462144528685e-09,0.0009983641793951,-0.0139159383252263,0.0,0.0,0.0,-0.0076253940351307,60.0,0.8791732788085938,-0.0,-6.795827545147405e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151794433594,0.0,0.0,9.368664177600294e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158508300781,0.0,0.0,9.865665924735369e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158203125,0.0,0.0,7.286749314516783e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,9.865660831565036e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152404785156,0.0,0.0,0.0004679843259509,286.1908264160156,294.1499938964844,287.5230407714844,286.1975402832031,288.2478942871094,287.5505676269531,286.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982552146539,5.660056423550941e-09,0.0009982495103031,-0.0138808190822601,0.0,0.0,0.0,-0.0076187485828995,60.0,0.8780900835990906,-0.0,-6.79426648275694e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151794433594,0.0,0.0,9.368664177600294e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158508300781,0.0,0.0,9.865665924735369e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158203125,0.0,0.0,7.286749314516783e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,9.865660831565036e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152404785156,0.0,0.0,0.0004679843259509,286.1908264160156,294.1499938964844,287.5230407714844,286.1975402832031,288.2478942871094,287.5505676269531,286.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982552146539,5.660056423550941e-09,0.0009982495103031,-0.0138808190822601,0.0,0.0,0.0,-0.0076187485828995,60.0,0.8780900835990906,-0.0,-6.79426648275694e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149963378906,0.0,0.0,9.367967868456616e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21563720703125,0.0,0.0,9.86493323580362e-05,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21563720703125,0.0,0.0,7.286207255674526e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21539306640625,0.0,0.0,9.864928142633288e-05,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2150573730469,0.0,0.0,0.0004679495759773,286.1907653808594,294.1499938964844,287.5233764648437,286.1929931640625,288.2414855957031,287.5477600097656,286.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359824554447e-09,0.0009981751209124,-0.0138580370694398,0.0,0.0,0.0,-0.0076144370250403,60.0,0.8778194189071655,-0.0,-6.793254669901216e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148132324219,0.0,0.0,9.36716387514025e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154541015625,0.0,0.0,9.864086314337328e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154541015625,0.0,0.0,7.285582250915468e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,9.864081221166998e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,0.0004679094126913,286.1907043457031,294.1499938964844,287.52392578125,286.1885681152344,288.2351379394531,287.5452880859375,286.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641319411608947e-09,0.0009980893228203,-0.013831733725965,0.0,0.0,0.0,-0.0076094595715403,60.0,0.8776990175247192,-0.0,-6.792085827100891e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144470214844,0.0,0.0,9.365227015223354e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.215087890625,0.0,0.0,9.862046135822312e-05,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.215087890625,0.0,0.0,7.28407540009357e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21484375,0.0,0.0,9.86204104265198e-05,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145080566406,0.0,0.0,0.0004678126424551,286.19061279296875,294.1499938964844,287.5256652832031,286.1800537109375,288.2226257324219,287.5413818359375,286.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.6171320927944635e-09,0.0009978824527934,-0.0137683693319559,0.0,0.0,0.0,-0.0075974692590534,60.0,0.8778860569000244,-0.0,-6.78927065678181e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144470214844,0.0,0.0,9.365227015223354e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.215087890625,0.0,0.0,9.862046135822312e-05,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.215087890625,0.0,0.0,7.28407540009357e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21484375,0.0,0.0,9.86204104265198e-05,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145080566406,0.0,0.0,0.0004678126424551,286.19061279296875,294.1499938964844,287.5256652832031,286.1800537109375,288.2226257324219,287.5413818359375,286.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.6171320927944635e-09,0.0009978824527934,-0.0137683693319559,0.0,0.0,0.0,-0.0075974692590534,60.0,0.8778860569000244,-0.0,-6.78927065678181e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2141418457031,0.0,0.0,9.363299614051356e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147827148437,0.0,0.0,9.860016871243717e-05,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147827148437,0.0,0.0,7.282576552825049e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145690917969,0.0,0.0,9.860011778073384e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142333984375,0.0,0.0,0.0004677163669839,286.1905822753906,294.1499938964844,287.5276794433594,286.1732177734375,288.2123413085937,287.5390319824219,286.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976824512705,5.5930819975458235e-09,0.000997676863335,-0.0137053644284605,0.0,0.0,0.0,-0.0075855464674532,60.0,0.8784263730049133,-0.0,-6.786472539488386e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,9.362896525999533e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147521972656,0.0,0.0,9.859591955319048e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147216796875,0.0,0.0,7.282262959051877e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145080566406,0.0,0.0,9.859587589744478e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21417236328125,0.0,0.0,0.0004676962271332,286.1905517578125,294.1499938964844,287.5281066894531,286.17193603515625,288.2103881835937,287.5386962890625,286.2453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.5880526872442715e-09,0.0009976337896659,-0.0136921890079975,0.0,0.0,0.0,-0.0075830533169209,60.0,0.8785661458969116,-0.0,-6.78588705227412e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,9.360144031234086e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,9.856693213805556e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143859863281,0.0,0.0,7.280121644726023e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21417236328125,0.0,0.0,9.856688120635226e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,0.0004675587406381,286.19049072265625,294.1499938964844,287.5311889648437,286.16412353515625,288.19842529296875,287.5370483398437,286.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973456617444,5.5537068277544685e-09,0.0009973401902243,-0.0136022111400961,0.0,0.0,0.0,-0.0075660264119505,60.0,0.8796635866165161,-0.0,-6.781891670470942e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,9.360144031234086e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,9.856693213805556e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143859863281,0.0,0.0,7.280121644726023e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21417236328125,0.0,0.0,9.856688120635226e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,0.0004675587406381,286.19049072265625,294.1499938964844,287.5311889648437,286.16412353515625,288.19842529296875,287.5370483398437,286.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973456617444,5.5537068277544685e-09,0.0009973401902243,-0.0136022111400961,0.0,0.0,0.0,-0.0075660264119505,60.0,0.8796635866165161,-0.0,-6.781891670470942e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,9.356997907161713e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140808105469,0.0,0.0,9.85338047030382e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140808105469,0.0,0.0,7.277674740180373e-05,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,9.853375377133489e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,0.0004674015799537,286.1904602050781,294.1499938964844,287.53472900390625,286.1565246582031,288.1867370605469,287.53643798828125,286.2467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970100363716,5.514461776101598e-09,0.0009970045648515,-0.0134993996471166,0.0,0.0,0.0,-0.0075465710833668,60.0,0.8811207413673401,-0.0,-6.777327854479155e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,9.356997907161713e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140808105469,0.0,0.0,9.85338047030382e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140808105469,0.0,0.0,7.277674740180373e-05,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,9.853375377133489e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,0.0004674015799537,286.1904602050781,294.1499938964844,287.53472900390625,286.1565246582031,288.1867370605469,287.53643798828125,286.2467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970100363716,5.514461776101598e-09,0.0009970045648515,-0.0134993996471166,0.0,0.0,0.0,-0.0075465710833668,60.0,0.8811207413673401,-0.0,-6.777327854479155e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
