time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439500,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133178710937,0.0,0.0,9.35527277761139e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21392822265625,0.0,0.0,9.851563663687556e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21392822265625,0.0,0.0,7.276333053596318e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,9.851558570517228e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21337890625,0.0,0.0,0.0004673154035117,286.1904602050781,294.1499938964844,287.5366516113281,286.1528015136719,288.1809997558594,287.5364685058594,286.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492942989349103e-09,0.0009968205122277,-0.01344302482903,0.0,0.0,0.0,-0.0075359032489359,60.0,0.8819530010223389,-0.0,-6.774826744049278e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131652832031,0.0,0.0,9.353448695037514e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,9.849642083281652e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,7.274914241861552e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21356201171875,0.0,0.0,9.849637717707084e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132263183594,0.0,0.0,0.0004672242794185,286.1904602050781,294.1499938964844,287.5386657714844,286.14910888671875,288.1753234863281,287.53668212890625,286.2474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996631453745,5.470192743217694e-09,0.0009966259822249,-0.0133834239095449,0.0,0.0,0.0,-0.0075246249325573,60.0,0.8828412890434265,-0.0,-6.772182103986779e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,9.349497122457252e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,9.8454809631221e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,7.27184014976956e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,9.845476597547532e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21295166015625,0.0,0.0,0.0004670268972404,286.1904296875,294.1499938964844,287.5428466796875,286.1417541503906,288.1642150878906,287.5376892089844,286.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099621003028,5.4209134958682625e-09,0.0009962046751752,-0.0132543239742517,0.0,0.0,0.0,-0.0075001954101026,60.0,0.8847461938858032,-0.0,-6.766455840079288e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,9.349497122457252e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,9.8454809631221e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,7.27184014976956e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,9.845476597547532e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21295166015625,0.0,0.0,0.0004670268972404,286.1904296875,294.1499938964844,287.5428466796875,286.1417541503906,288.1642150878906,287.5376892089844,286.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099621003028,5.4209134958682625e-09,0.0009962046751752,-0.0132543239742517,0.0,0.0,0.0,-0.0075001954101026,60.0,0.8847461938858032,-0.0,-6.766455840079288e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,9.345210855826735e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21319580078125,0.0,0.0,9.84096695901826e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21319580078125,0.0,0.0,7.26850630599074e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,9.840962593443692e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126770019531,0.0,0.0,0.0004668127803597,286.1904602050781,294.1499938964844,287.5471496582031,286.13446044921875,288.1533508300781,287.53924560546875,286.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957529837265,5.367464250838338e-09,0.0009957476286217,-0.0131142977625131,0.0,0.0,0.0,-0.0074736983515322,60.0,0.8867583274841309,-0.0,-6.760247828196952e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,9.345210855826735e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21319580078125,0.0,0.0,9.84096695901826e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21319580078125,0.0,0.0,7.26850630599074e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,9.840962593443692e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126770019531,0.0,0.0,0.0004668127803597,286.1904602050781,294.1499938964844,287.5471496582031,286.13446044921875,288.1533508300781,287.53924560546875,286.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957529837265,5.367464250838338e-09,0.0009957476286217,-0.0131142977625131,0.0,0.0,0.0,-0.0074736983515322,60.0,0.8867583274841309,-0.0,-6.760247828196952e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123413085937,0.0,0.0,9.340569522464648e-05,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21295166015625,0.0,0.0,9.836079698288812e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129211425781,0.0,0.0,7.264896703418344e-05,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,9.836075332714243e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21240234375,0.0,0.0,0.0004665809392463,286.1904602050781,294.1499938964844,287.551513671875,286.1270751953125,288.14276123046875,287.5412902832031,286.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952581021934,5.309596762259616e-09,0.0009952527470886,-0.0129626952111721,0.0,0.0,0.0,-0.0074450108222663,60.0,0.8887986540794373,-0.0,-6.753529646630342e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123413085937,0.0,0.0,9.340569522464648e-05,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21295166015625,0.0,0.0,9.836079698288812e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129211425781,0.0,0.0,7.264896703418344e-05,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,9.836075332714243e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21240234375,0.0,0.0,0.0004665809392463,286.1904602050781,294.1499938964844,287.551513671875,286.1270751953125,288.14276123046875,287.5412902832031,286.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952581021934,5.309596762259616e-09,0.0009952527470886,-0.0129626952111721,0.0,0.0,0.0,-0.0074450108222663,60.0,0.8887986540794373,-0.0,-6.753529646630342e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,9.33562041609548e-05,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126770019531,0.0,0.0,9.830867929849774e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126770019531,0.0,0.0,7.26104699424468e-05,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21246337890625,0.0,0.0,9.830862836679444e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.212158203125,0.0,0.0,0.0004663337022066,286.1905212402344,294.1499938964844,287.5557556152344,286.1195678710937,288.1324462890625,287.5437316894531,286.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947303915396,5.247883905212802e-09,0.0009947250364348,-0.0128010185435414,0.0,0.0,0.0,-0.0074144168756902,60.0,0.8907933831214905,-0.0,-6.74636879693935e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,9.33562041609548e-05,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126770019531,0.0,0.0,9.830867929849774e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126770019531,0.0,0.0,7.26104699424468e-05,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21246337890625,0.0,0.0,9.830862836679444e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.212158203125,0.0,0.0,0.0004663337022066,286.1905212402344,294.1499938964844,287.5557556152344,286.1195678710937,288.1324462890625,287.5437316894531,286.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947303915396,5.247883905212802e-09,0.0009947250364348,-0.0128010185435414,0.0,0.0,0.0,-0.0074144168756902,60.0,0.8907933831214905,-0.0,-6.74636879693935e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,9.333041816717014e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125549316406,0.0,0.0,9.82815254246816e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125549316406,0.0,0.0,7.259041740326211e-05,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123413085937,0.0,0.0,9.828148176893592e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,0.0004662049177568,286.1905212402344,294.1499938964844,287.5578308105469,286.1157531738281,288.1273803710937,287.5450744628906,286.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944554185494,5.215738507757805e-09,0.0009944501798599,-0.0127168036997318,0.0,0.0,0.0,-0.0073984810151159,60.0,0.8917484283447266,-0.0,-6.742640579204817e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,9.330396278528497e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21246337890625,0.0,0.0,9.82536657829769e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124328613281,0.0,0.0,7.256983371917158e-05,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122497558594,0.0,0.0,9.82536221272312e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,0.0004660727572627,286.1905517578125,294.1499938964844,287.559814453125,286.1118469238281,288.12237548828125,287.5464782714844,286.2510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.182753337606982e-09,0.0009941681055352,-0.0126303872093558,0.0,0.0,0.0,-0.0073821288533508,60.0,0.8926620483398438,-0.0,-6.73881572765822e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,9.324931306764483e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21221923828125,0.0,0.0,9.819612023420632e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21221923828125,0.0,0.0,7.252733485074714e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,9.819607657846063e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21173095703125,0.0,0.0,0.0004657997924368,286.1906433105469,294.1499938964844,287.56353759765625,286.1038818359375,288.1125793457031,287.5493469238281,286.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935906855389,5.114626500102304e-09,0.0009935855632647,-0.0124519048258662,0.0,0.0,0.0,-0.007348355371505,60.0,0.8943170309066772,-0.0,-6.73091946623572e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.211669921875,0.0,0.0,9.324931306764483e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21221923828125,0.0,0.0,9.819612023420632e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21221923828125,0.0,0.0,7.252733485074714e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,9.819607657846063e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21173095703125,0.0,0.0,0.0004657997924368,286.1906433105469,294.1499938964844,287.56353759765625,286.1038818359375,288.1125793457031,287.5493469238281,286.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935906855389,5.114626500102304e-09,0.0009935855632647,-0.0124519048258662,0.0,0.0,0.0,-0.007348355371505,60.0,0.8943170309066772,-0.0,-6.73091946623572e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,9.31974791456014e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,9.81415287242271e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,7.248701149364933e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,9.814148506848142e-05,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,0.0004655408265534,286.1907043457031,294.1499938964844,287.56658935546875,286.0962219238281,288.103759765625,287.5520324707031,286.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930380620062,5.050001750106503e-09,0.000993032939732,-0.0122825959697365,0.0,0.0,0.0,-0.0073163183405995,60.0,0.8956201672554016,-0.0,-6.72343318797175e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2114562988281,0.0,0.0,9.319290256826208e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,9.813671204028652e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120056152344,0.0,0.0,7.2483453550376e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,9.813666838454084e-05,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,0.0004655179800465,286.1907043457031,294.1499938964844,287.5668334960937,286.0955505371094,288.1029968261719,287.5522766113281,286.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929892839863,5.044296980116769e-09,0.0009929841617122,-0.0122676501050591,0.0,0.0,0.0,-0.0073134899139404,60.0,0.8957219123840332,-0.0,-6.722773093770229e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112731933594,0.0,0.0,9.313509508501738e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,9.807583410292864e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,7.243849540827796e-05,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21160888671875,0.0,0.0,9.807579044718295e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113342285156,0.0,0.0,0.0004652292118407,286.1907958984375,294.1499938964844,287.569580078125,286.0868225097656,288.0936584472656,287.5551452636719,286.2530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.9722341799451905e-09,0.0009923679754137,-0.0120788533240556,0.0,0.0,0.0,-0.0072777653113007,60.0,0.8967493176460266,-0.0,-6.71443061150967e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112731933594,0.0,0.0,9.313509508501738e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,9.807583410292864e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,7.243849540827796e-05,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21160888671875,0.0,0.0,9.807579044718295e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113342285156,0.0,0.0,0.0004652292118407,286.1907958984375,294.1499938964844,287.569580078125,286.0868225097656,288.0936584472656,287.5551452636719,286.2530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.9722341799451905e-09,0.0009923679754137,-0.0120788533240556,0.0,0.0,0.0,-0.0072777653113007,60.0,0.8967493176460266,-0.0,-6.71443061150967e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,9.307644359068944e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2116394042969,0.0,0.0,9.801407577469944e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2116394042969,0.0,0.0,7.239287515403703e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21142578125,0.0,0.0,9.801403211895376e-05,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2111511230469,0.0,0.0,0.0004649362526834,286.19091796875,294.1499938964844,287.5716247558594,286.0776062011719,288.0845031738281,287.557861328125,286.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.8991188883462655e-09,0.0009917428251355,-0.0118872979655861,0.0,0.0,0.0,-0.0072415191680192,60.0,0.8973742127418518,-0.0,-6.705971600240447e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,9.307644359068944e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2116394042969,0.0,0.0,9.801407577469944e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2116394042969,0.0,0.0,7.239287515403703e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21142578125,0.0,0.0,9.801403211895376e-05,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2111511230469,0.0,0.0,0.0004649362526834,286.19091796875,294.1499938964844,287.5716247558594,286.0776062011719,288.0845031738281,287.557861328125,286.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.8991188883462655e-09,0.0009917428251355,-0.0118872979655861,0.0,0.0,0.0,-0.0072415191680192,60.0,0.8973742127418518,-0.0,-6.705971600240447e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21099853515625,0.0,0.0,9.3046975962352e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115478515625,0.0,0.0,9.798303653951734e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115478515625,0.0,0.0,7.236994861159474e-05,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113647460937,0.0,0.0,9.798299288377166e-05,298.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110595703125,0.0,0.0,0.0004647890164051,286.19097900390625,294.1499938964844,287.5723571777344,286.0727844238281,288.0800170898437,287.55914306640625,286.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.862378943926161e-09,0.0009914286201819,-0.0117910420522093,0.0,0.0,0.0,-0.0072233052924275,60.0,0.8975148797035217,-0.0,-6.701723265223336e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,9.30174719542265e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2114562988281,0.0,0.0,9.79519754764624e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2114562988281,0.0,0.0,7.234700751723722e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112731933594,0.0,0.0,9.795193182071672e-05,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109680175781,0.0,0.0,0.0004646416637115,286.1910400390625,294.1499938964844,287.5729064941406,286.0678100585937,288.0755615234375,287.56036376953125,286.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825607025082945e-09,0.0009911141823977,-0.0116947023198008,0.0,0.0,0.0,-0.0072050760500133,60.0,0.8975127935409546,-0.0,-6.697472088035283e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107849121094,0.0,0.0,9.295867494074628e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113037109375,0.0,0.0,9.789005707716568e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113037109375,0.0,0.0,7.230127812363207e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21112060546875,0.0,0.0,9.789001342142e-05,298.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108154296875,0.0,0.0,0.0004643479769583,286.191162109375,294.1499938964844,287.5732727050781,286.0574035644531,288.0667724609375,287.5625,286.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752309212818773e-09,0.000990487402305,-0.0115026663988828,0.0,0.0,0.0,-0.0071687391027808,60.0,0.8970635533332825,-0.0,-6.68900312916776e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107849121094,0.0,0.0,9.295867494074628e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113037109375,0.0,0.0,9.789005707716568e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113037109375,0.0,0.0,7.230127812363207e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21112060546875,0.0,0.0,9.789001342142e-05,298.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108154296875,0.0,0.0,0.0004643479769583,286.191162109375,294.1499938964844,287.5732727050781,286.0574035644531,288.0667724609375,287.5625,286.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752309212818773e-09,0.000990487402305,-0.0115026663988828,0.0,0.0,0.0,-0.0071687391027808,60.0,0.8970635533332825,-0.0,-6.68900312916776e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21063232421875,0.0,0.0,9.290048910770564e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2111511230469,0.0,0.0,9.782877896213904e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2111511230469,0.0,0.0,7.225601439131424e-05,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109680175781,0.0,0.0,9.782873530639336e-05,298.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.210693359375,0.0,0.0,0.0004640572878997,286.1913146972656,294.1499938964844,287.5726318359375,286.0462951660156,288.0581359863281,287.5641784667969,286.2557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898717980831,4.6797712371926545e-09,0.0009898671414703,-0.0113126197829842,0.0,0.0,0.0,-0.0071327788755297,60.0,0.8959639072418213,-0.0,-6.68062725139862e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21063232421875,0.0,0.0,9.290048910770564e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2111511230469,0.0,0.0,9.782877896213904e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2111511230469,0.0,0.0,7.225601439131424e-05,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109680175781,0.0,0.0,9.782873530639336e-05,298.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.210693359375,0.0,0.0,0.0004640572878997,286.1913146972656,294.1499938964844,287.5726318359375,286.0462951660156,288.0581359863281,287.5641784667969,286.2557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898717980831,4.6797712371926545e-09,0.0009898671414703,-0.0113126197829842,0.0,0.0,0.0,-0.0071327788755297,60.0,0.8959639072418213,-0.0,-6.68062725139862e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21051025390625,0.0,0.0,9.28433073568158e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110290527344,0.0,0.0,9.776857041288169e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110290527344,0.0,0.0,7.221154373837635e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,9.7768526757136e-05,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105712890625,0.0,0.0,0.0004637716920115,286.19146728515625,294.1499938964844,287.5708312988281,286.034423828125,288.0496520996094,287.5653381347656,286.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608496251279348e-09,0.0009892575908452,-0.0111258812248706,0.0,0.0,0.0,-0.0070974444970488,60.0,0.8941485285758972,-0.0,-6.67240200868946e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21051025390625,0.0,0.0,9.28433073568158e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110290527344,0.0,0.0,9.776857041288169e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110290527344,0.0,0.0,7.221154373837635e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,9.7768526757136e-05,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105712890625,0.0,0.0,0.0004637716920115,286.19146728515625,294.1499938964844,287.5708312988281,286.034423828125,288.0496520996094,287.5653381347656,286.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608496251279348e-09,0.0009892575908452,-0.0111258812248706,0.0,0.0,0.0,-0.0070974444970488,60.0,0.8941485285758972,-0.0,-6.67240200868946e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103881835937,0.0,0.0,9.278754441766068e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109069824219,0.0,0.0,9.770983888301998e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109069824219,0.0,0.0,7.21681717550382e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,9.770980250323193e-05,298.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,0.0004634931101463,286.1916198730469,294.1499938964844,287.5678100585937,286.021728515625,288.0412292480469,287.5658874511719,286.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886677144095,4.5389771941017914e-09,0.0009886631742119,-0.0109437406063079,0.0,0.0,0.0,-0.0070629809051752,60.0,0.8915438652038574,-0.0,-6.664384244459144e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103881835937,0.0,0.0,9.278754441766068e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109069824219,0.0,0.0,9.770983888301998e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109069824219,0.0,0.0,7.21681717550382e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,9.770980250323193e-05,298.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,0.0004634931101463,286.1916198730469,294.1499938964844,287.5678100585937,286.021728515625,288.0412292480469,287.5658874511719,286.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886677144095,4.5389771941017914e-09,0.0009886631742119,-0.0109437406063079,0.0,0.0,0.0,-0.0070629809051752,60.0,0.8915438652038574,-0.0,-6.664384244459144e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103271484375,0.0,0.0,9.276013588532804e-05,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,9.768098243512212e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,7.214685319922864e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106628417969,0.0,0.0,9.768093877937643e-05,298.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103881835937,0.0,0.0,0.0004633562057279,286.19171142578125,294.1499938964844,287.5657653808594,286.0150146484375,288.0370788574219,287.5658874511719,286.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.504812523009605e-09,0.0009883709717541,-0.0108542283996939,0.0,0.0,0.0,-0.0070460438728332,60.0,0.8899219036102295,-0.0,-6.660445706074827e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102966308594,0.0,0.0,9.273326577385888e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107849121094,0.0,0.0,9.765267896000296e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107849121094,0.0,0.0,7.21259493730031e-05,298.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106018066406,0.0,0.0,9.765264258021487e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103271484375,0.0,0.0,0.0004632219788618,286.1918029785156,294.1499938964844,287.5633850097656,286.0080871582031,288.0329284667969,287.565673828125,286.2577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471311321196936e-09,0.0009880844736471,-0.0107664549723267,0.0,0.0,0.0,-0.0070294360630214,60.0,0.8880618214607239,-0.0,-6.656584616848704e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,9.268098801840095e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.210693359375,0.0,0.0,9.759762906469403e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.210693359375,0.0,0.0,7.208529132185504e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21051025390625,0.0,0.0,9.759759268490598e-05,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,0.0004629608301911,286.1919860839844,294.1499938964844,287.5574951171875,285.9934997558594,288.0246887207031,287.5646667480469,286.2584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875316172838,4.406142117829859e-09,0.0009875271935015,-0.0105957109481096,0.0,0.0,0.0,-0.0069971289485692,60.0,0.8836366534233093,-0.0,-6.6490777328454e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,9.268098801840095e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.210693359375,0.0,0.0,9.759762906469403e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.210693359375,0.0,0.0,7.208529132185504e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21051025390625,0.0,0.0,9.759759268490598e-05,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,0.0004629608301911,286.1919860839844,294.1499938964844,287.5574951171875,285.9934997558594,288.0246887207031,287.5646667480469,286.2584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875316172838,4.406142117829859e-09,0.0009875271935015,-0.0105957109481096,0.0,0.0,0.0,-0.0069971289485692,60.0,0.8836366534233093,-0.0,-6.6490777328454e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101135253906,0.0,0.0,9.263057290809228e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106018066406,0.0,0.0,9.754454367794096e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106018066406,0.0,0.0,7.20460811862722e-05,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104187011719,0.0,0.0,9.75445072981529e-05,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,0.00046270902385,286.19219970703125,294.1499938964844,287.54998779296875,285.97784423828125,288.0164489746094,287.562744140625,286.25909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343299053743976e-09,0.000986989820376,-0.0104310596361756,0.0,0.0,0.0,-0.0069659748114645,60.0,0.8782081007957458,-0.0,-6.641842276167155e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101135253906,0.0,0.0,9.263057290809228e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106018066406,0.0,0.0,9.754454367794096e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106018066406,0.0,0.0,7.20460811862722e-05,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104187011719,0.0,0.0,9.75445072981529e-05,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,0.00046270902385,286.19219970703125,294.1499938964844,287.54998779296875,285.97784423828125,288.0164489746094,287.562744140625,286.25909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343299053743976e-09,0.000986989820376,-0.0104310596361756,0.0,0.0,0.0,-0.0069659748114645,60.0,0.8782081007957458,-0.0,-6.641842276167155e-08,0.0,283.24835205078125,285.8287658691406,291.65789794921875,292.42657470703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.705620446752291e-21,2.8528102233761455e-21,2.8528102233761455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
