time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.0458669066429138,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.035674262791872,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.2291147112846374,291.2791442871094,291.1499938964844,287.3722229003906,286.2159729003906,291.3014221191406,297.2398986816406,291.28057861328125,1.0,0.1507683843374252,1.0,1.0,0.5105264186859131,1.0,-0.488721489906311,0.2944089472293854,0.1943125426769256,0.1445281505584716,0.0,0.0,0.0,24.99817657470703,25.0,8.236044883728027,-0.0,27.429386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965393066406,297.28765869140625,291.28466796875,1.0,0.1507693380117416,1.0,1.0,0.5047436952590942,1.0,-0.4887204766273498,0.2975082397460937,0.1912122368812561,0.1478172540664672,0.0,0.0,0.0,24.998050689697266,25.0,5.1455078125,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965393066406,297.28765869140625,291.28466796875,1.0,0.1507693380117416,1.0,1.0,0.5047436952590942,1.0,-0.4887204766273498,0.2975082397460937,0.1912122368812561,0.1478172540664672,0.0,0.0,0.0,24.998050689697266,25.0,5.1455078125,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0458667650818824,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.035674151033163,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.2291139960289001,291.2853088378906,291.1499938964844,287.4681091308594,286.293701171875,291.2934265136719,297.3111572265625,291.2859191894531,1.0,0.150769829750061,1.0,1.0,0.5018523335456848,1.0,-0.4887199699878692,0.2990827262401581,0.1896372586488723,0.1494864970445633,0.0,0.0,0.0,24.99799346923828,25.0,3.626265525817871,-0.0,27.42986297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0458667166531086,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.03567411378026,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.2291137427091598,291.28631591796875,291.1499938964844,287.4997863769531,286.3194885253906,291.2886657714844,297.3343505859375,291.2866516113281,1.0,0.1507703512907028,1.0,1.0,0.4988079071044922,1.0,-0.4887194633483886,0.3007536828517914,0.1879657804965973,0.1512513756752014,0.0,0.0,0.0,24.997922897338867,25.0,1.9475812911987305,-0.0,27.43003273010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0482997708022594,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0482997708022594,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.2291133105754852,291.2864685058594,291.1499938964844,287.5564270019531,286.3656311035156,291.2777709960937,297.3753356933594,291.2861328125,1.0,0.1507713198661804,1.0,1.0,0.4933274686336517,1.0,-0.488718569278717,0.3038157224655151,0.1849028319120407,0.1544801592826843,0.0,0.0,0.0,24.997806549072266,25.0,-1.549829125404358,-0.0,27.43035697937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0458666197955608,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0356740392744541,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.2291132658720016,291.28631591796875,291.1499938964844,287.5626525878906,286.3707275390625,291.2764587402344,297.3798217773437,291.2859191894531,1.0,0.1507714241743087,1.0,1.0,0.4927189946174621,1.0,-0.4887184500694275,0.3041591048240661,0.1845593452453613,0.154841810464859,0.0,0.0,0.0,24.99779319763184,25.0,-1.9383840560913088,-0.0,27.43039321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835693359375,291.1499938964844,287.6246337890625,286.4214172363281,291.2621765136719,297.4239807128906,291.2825012207031,1.0,0.1507725566625595,1.0,1.0,0.4866301119327545,1.0,-0.4887174665927887,0.3076318502426147,0.1810856163501739,0.1584938615560531,0.0,0.0,0.0,24.9976749420166,25.0,-5.744441986083984,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835693359375,291.1499938964844,287.6246337890625,286.4214172363281,291.2621765136719,297.4239807128906,291.2825012207031,1.0,0.1507725566625595,1.0,1.0,0.4866301119327545,1.0,-0.4887174665927887,0.3076318502426147,0.1810856163501739,0.1584938615560531,0.0,0.0,0.0,24.9976749420166,25.0,-5.744441986083984,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.5426211953163147,0.050000000745058,0.0458664372563362,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.5426211953163147,0.050000000745058,0.048299565911293,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.5426211953163147,0.050000000745058,0.0356738939881324,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.5426211953163147,0.050000000745058,0.048299565911293,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.5426211953163147,0.050000000745058,0.2291123569011688,291.27838134765625,291.1499938964844,287.6845703125,286.4705505371094,291.2471618652344,297.4661865234375,291.2767333984375,1.0,0.1507737189531326,1.0,1.0,0.4807563722133636,1.0,-0.4887165129184723,0.3110440373420715,0.1776724755764007,0.1620752960443496,0.0,0.0,0.0,24.997577667236328,25.0,-9.109506607055664,-0.0,27.4311752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0458664372563362,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0356738939881324,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.2291123420000076,291.2782897949219,291.1499938964844,287.6854858398437,286.4713134765625,291.2469177246094,297.4668273925781,291.276611328125,1.0,0.150773748755455,1.0,1.0,0.480664998292923,1.0,-0.4887165129184723,0.3110975325107574,0.1776189655065536,0.1621313542127609,0.0,0.0,0.0,24.99757575988769,25.0,-9.158464431762695,-0.0,27.43118095397949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.270751953125,291.1499938964844,287.7450561523437,286.520263671875,291.2297058105469,297.5084533691406,291.2685546875,1.0,0.1507749706506729,1.0,1.0,0.4746999144554138,1.0,-0.4887155890464782,0.3146187365055084,0.1740968525409698,0.1658146828413009,0.0,0.0,0.0,24.99748420715332,25.0,-12.325230598449709,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.270751953125,291.1499938964844,287.7450561523437,286.520263671875,291.2297058105469,297.5084533691406,291.2685546875,1.0,0.1507749706506729,1.0,1.0,0.4746999144554138,1.0,-0.4887155890464782,0.3146187365055084,0.1740968525409698,0.1658146828413009,0.0,0.0,0.0,24.99748420715332,25.0,-12.325230598449709,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26513671875,0.5890150666236877,0.050000000745058,0.0455856919288635,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628173828125,0.9160357117652892,0.4146680235862732,0.1792083829641342,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26513671875,0.5890150666236877,0.050000000745058,0.0354555398225784,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26513671875,0.5890150666236877,0.050000000745058,0.0480039305984973,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26513671875,0.5890150666236877,0.050000000745058,0.2277099788188934,291.2638244628906,291.1499938964844,287.7742919921875,286.5443420410156,291.2447509765625,297.52984619140625,291.2594909667969,1.0,0.1525186449289322,1.0,1.0,0.471717357635498,1.0,-0.6429430842399597,0.412443608045578,0.2304994612932205,0.2265420407056808,0.0,0.0,0.0,18.716835021972656,25.0,-15.530803680419922,-0.0,35.60820388793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26123046875,0.5984095931053162,0.050000000745058,0.0455406829714775,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628479003906,0.9883596301078796,0.3618121445178985,0.213458701968193,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26123046875,0.5984095931053162,0.050000000745058,0.0354205295443534,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26123046875,0.5984095931053162,0.050000000745058,0.0479565300047397,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26123046875,0.5984095931053162,0.050000000745058,0.2274851351976394,291.261962890625,291.1499938964844,287.8031311035156,286.568115234375,291.30352783203125,297.5513916015625,291.266357421875,1.0,0.1544891893863678,1.0,1.0,0.4696387648582458,1.0,-0.6838617324829102,0.4385131895542145,0.2453485578298568,0.2477794587612152,0.0,0.0,0.0,17.928180694580078,43.0,8.526464462280273,-0.0,39.05201721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.578027606010437,0.050000000745058,0.0456411987543106,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801818847656,0.996508538722992,0.2836890816688537,0.2414815127849578,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.578027606010437,0.050000000745058,0.0354987122118473,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.578027606010437,0.050000000745058,0.0480623804032802,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.578027606010437,0.050000000745058,0.2279872447252273,291.2796325683594,291.1499938964844,287.8594665527344,286.6146545410156,291.3163452148437,297.584716796875,291.28179931640625,1.0,0.1653652191162109,1.0,1.0,0.465481549501419,1.0,-0.7184287905693054,0.4632090628147125,0.2552197277545929,0.2658121287822723,0.0,0.0,0.0,20.93026351928711,46.0,15.957837104797363,-0.0,46.67360305786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.578027606010437,0.050000000745058,0.0456411987543106,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801818847656,0.996508538722992,0.2836890816688537,0.2414815127849578,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.578027606010437,0.050000000745058,0.0354987122118473,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.578027606010437,0.050000000745058,0.0480623804032802,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.578027606010437,0.050000000745058,0.2279872447252273,291.2796325683594,291.1499938964844,287.8594665527344,286.6146545410156,291.3163452148437,297.584716796875,291.28179931640625,1.0,0.1653652191162109,1.0,1.0,0.465481549501419,1.0,-0.7184287905693054,0.4632090628147125,0.2552197277545929,0.2658121287822723,0.0,0.0,0.0,20.93026351928711,46.0,15.957837104797363,-0.0,46.67360305786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850952148437,0.5647921562194824,0.050000000745058,0.0457159876823425,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28680419921875,0.9920319318771362,0.2486026138067245,0.2515394389629364,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850952148437,0.5647921562194824,0.050000000745058,0.0355568788945674,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850952148437,0.5647921562194824,0.050000000745058,0.04814113676548,297.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850952148437,0.5647921562194824,0.050000000745058,0.2283608168363571,291.28619384765625,291.1499938964844,287.8885803222656,286.63873291015625,291.3224792480469,297.6000366210937,291.2885131835937,1.0,0.1708969473838806,1.0,1.0,0.4632768929004669,1.0,-0.7319175004959106,0.4733633995056152,0.2585541009902954,0.2738061547279358,0.0,0.0,0.0,23.05834007263184,46.0,17.237646102905273,-0.0,50.9631462097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2912902832031,0.5435039401054382,0.050000000745058,0.0458589009940624,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926330566406,0.9301185011863708,0.2335486710071563,0.2284563779830932,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2912902832031,0.5435039401054382,0.050000000745058,0.0356680341064929,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2912902832031,0.5435039401054382,0.050000000745058,0.0482916310429573,297.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2912902832031,0.5435039401054382,0.050000000745058,0.2290747016668319,291.292236328125,291.1499938964844,287.91387939453125,286.65966796875,291.3092956542969,297.6122741699219,291.2933044433594,1.0,0.1750371903181076,1.0,1.0,0.4613243639469147,1.0,-0.7048603892326355,0.458460658788681,0.2463997602462768,0.2639106512069702,0.0,0.0,0.0,26.612382888793945,34.0,13.10534381866455,-0.0,51.83138275146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.29302978515625,0.5347526669502258,0.050000000745058,0.0459287464618682,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.909087896347046,0.2387949079275131,0.2242097407579422,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29302978515625,0.5347526669502258,0.050000000745058,0.0357223600149154,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29302978515625,0.5347526669502258,0.050000000745058,0.0483651831746101,297.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29302978515625,0.5347526669502258,0.1398380845785141,0.2294235974550247,291.2929077148437,291.1499938964844,287.96539306640625,286.7023620605469,291.2941589355469,297.63836669921875,291.2926940917969,1.0,0.17752505838871,1.0,1.0,0.4568226635456085,1.0,-0.7004095315933228,0.4596489071846008,0.2407606393098831,0.2658168971538543,0.0,0.0,0.0,28.43134498596192,34.0,2.510836601257324,-0.0,53.42413711547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929992675781,0.5355830192565918,0.050000000745058,0.0459217764437198,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.9106194376945496,0.2389968484640121,0.2243495136499405,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929992675781,0.5355830192565918,0.050000000745058,0.0357169359922409,297.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929992675781,0.5355830192565918,0.050000000745058,0.0483578406274318,297.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929992675781,0.5381200313568115,0.1399745196104049,0.232040137052536,291.2928771972656,291.1499938964844,287.9661865234375,286.7030334472656,291.2939758300781,297.6387939453125,291.2925720214844,1.0,0.1775636225938797,1.0,1.0,0.4567526578903198,1.0,-0.7036029696464539,0.4618659317493438,0.2417370229959488,0.2665460109710693,0.0,0.0,0.0,28.26487159729004,54.0,2.4109046459198,-0.0,53.65462112426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3242492675781,0.6637677550315857,0.050000000745058,0.0453040301799774,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33111572265625,0.9179043173789978,0.3404751420021057,0.1258278936147689,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3242492675781,0.6637677550315857,0.050000000745058,0.0352364666759967,297.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3242492675781,0.6637677550315857,0.050000000745058,0.0477073267102241,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3315124511719,0.9418325424194336,0.142232209444046,0.6378977298736572,291.3319091796875,291.1499938964844,288.0161437988281,286.7445068359375,291.40838623046875,297.6054077148437,291.3383178710937,1.0,0.1987258195877075,1.0,1.0,0.4521809220314026,1.0,-1.0704272985458374,0.6918766498565674,0.3785506188869476,0.4288481771945953,0.0,0.0,0.0,15.876338958740234,72.0,53.43093490600586,-0.0,98.61839294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3242492675781,0.6637677550315857,0.050000000745058,0.0453040301799774,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33111572265625,0.9179043173789978,0.3404751420021057,0.1258278936147689,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3242492675781,0.6637677550315857,0.050000000745058,0.0352364666759967,297.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3242492675781,0.6637677550315857,0.050000000745058,0.0477073267102241,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3315124511719,0.9418325424194336,0.142232209444046,0.6378977298736572,291.3319091796875,291.1499938964844,288.0161437988281,286.7445068359375,291.40838623046875,297.6054077148437,291.3383178710937,1.0,0.1987258195877075,1.0,1.0,0.4521809220314026,1.0,-1.0704272985458374,0.6918766498565674,0.3785506188869476,0.4288481771945953,0.0,0.0,0.0,15.876338958740234,72.0,53.43093490600586,-0.0,98.61839294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3467712402344,0.6339618563652039,0.050000000745058,0.0453905686736106,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3505859375,0.956860601902008,0.3766798079013824,0.1616620421409607,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3467712402344,0.6339618563652039,0.050000000745058,0.0353037752211093,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3467712402344,0.6339618563652039,0.050000000745058,0.0477984547615051,297.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.350341796875,0.8957993984222412,0.1431225836277008,0.6423846483230591,291.3505859375,291.1499938964844,288.0401916503906,286.7644958496094,291.40789794921875,297.5841979980469,291.3537902832031,1.0,0.210250049829483,1.0,1.0,0.4498950541019439,1.0,-1.11911141872406,0.7243555188179016,0.3947558999061584,0.4520451128482818,0.0,0.0,0.0,18.8322696685791,72.0,46.042442321777344,-0.0,115.50826263427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3601379394531,0.607767641544342,0.050000000745058,0.0454966947436332,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3634033203125,0.9825760126113892,0.389691412448883,0.2001746147871017,297.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3601379394531,0.607767641544342,0.050000000745058,0.0353863202035427,297.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3601379394531,0.607767641544342,0.050000000745058,0.0479102097451686,297.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629150390625,0.8592801690101624,0.144480362534523,0.6480177640914917,291.3631896972656,291.1499938964844,288.0635681152344,286.7839660644531,291.4212951660156,297.5699462890625,291.3666076660156,1.0,0.2230225354433059,1.0,1.0,0.4487230479717254,1.0,-1.172454833984375,0.7583356499671936,0.4141191244125366,0.4757633507251739,0.0,0.0,0.0,22.40361213684082,90.0,42.72393035888672,-0.0,136.27932739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053649902344,0.8245148658752441,0.1424050629138946,0.1291346102952957,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065856933594,0.9959248304367064,0.391744464635849,0.238672062754631,297.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3999938964844,0.5801088213920593,0.050000000745058,0.0354875214397907,297.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3999938964844,0.5801088213920593,0.050000000745058,0.0480472333729267,297.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.40545654296875,0.8318641781806946,0.148124560713768,0.663740873336792,291.4061889648437,291.04998779296875,288.1082763671875,286.8211669921875,291.4769592285156,297.56591796875,291.4110717773437,1.0,0.2535528540611267,1.0,1.0,0.446379005908966,1.0,-1.3382056951522827,0.8615913987159729,0.4766143262386322,0.5465580224990845,0.0,0.0,0.0,28.402502059936523,108.0,58.226844787597656,-0.0,200.8413848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053649902344,0.8245148658752441,0.1424050629138946,0.1291346102952957,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065856933594,0.9959248304367064,0.391744464635849,0.238672062754631,297.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3999938964844,0.5801088213920593,0.050000000745058,0.0354875214397907,297.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3999938964844,0.5801088213920593,0.050000000745058,0.0480472333729267,297.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.40545654296875,0.8318641781806946,0.148124560713768,0.663740873336792,291.4061889648437,291.04998779296875,288.1082763671875,286.8211669921875,291.4769592285156,297.56591796875,291.4110717773437,1.0,0.2535528540611267,1.0,1.0,0.446379005908966,1.0,-1.3382056951522827,0.8615913987159729,0.4766143262386322,0.5465580224990845,0.0,0.0,0.0,28.402502059936523,108.0,58.226844787597656,-0.0,200.8413848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.428955078125,0.7924333810806274,0.1411950588226318,0.1281506568193435,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4300842285156,0.9990000128746032,0.367356389760971,0.2715498208999634,297.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42449951171875,0.5547544956207275,0.1367395371198654,0.0356031544506549,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42529296875,0.6409496665000916,0.1403961926698684,0.0716327205300331,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.8065517544746399,0.1503355354070663,0.6739965677261353,291.4296875,291.04998779296875,288.1307678222656,286.8399658203125,291.49871826171875,297.56219482421875,291.43377685546875,1.0,0.2709728181362152,1.0,1.0,0.4451358914375305,1.0,-1.4171805381774902,0.9109960198402404,0.5061845183372498,0.5793642997741699,0.0,0.0,0.0,33.6788330078125,108.0,58.724639892578125,-0.0,242.95425415039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4520874023437,0.8028602600097656,0.1409268826246261,0.1275128871202469,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4539794921875,0.9990000128746032,0.3555429875850677,0.259268969297409,297.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.451416015625,0.7755531668663025,0.1381517201662063,0.0896384045481681,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.45184326171875,0.7935987710952759,0.1413787305355072,0.1298109143972396,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.45233154296875,0.8213197588920593,0.1524823904037475,0.6829330325126648,291.4535827636719,290.95001220703125,288.1499938964844,286.8559875488281,291.53448486328125,297.5537414550781,291.4599609375,1.0,0.2890031039714813,1.0,1.0,0.4440349340438843,1.0,-1.5471444129943848,0.9902947545051576,0.5568497180938721,0.6326999664306641,0.0,0.0,0.0,34.40863037109375,111.0,69.77055358886719,-0.0,301.0229187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4858093261719,0.7319019436836243,0.1413604915142059,0.1281549632549286,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4859924316406,0.9639865159988404,0.3049204349517822,0.3046878278255462,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4858093261719,0.7257304191589355,0.1372044384479522,0.0969765707850456,297.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4858093261719,0.7329017519950867,0.142118826508522,0.1355521827936172,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.48583984375,0.7544580698013306,0.1566321551799774,0.7049455046653748,291.4859619140625,290.8500061035156,288.1830444335937,286.88311767578125,291.4946594238281,297.53668212890625,291.4856872558594,1.0,0.3191656768321991,1.0,1.0,0.4351975321769714,1.0,-1.647416591644287,1.064977765083313,0.5824388861656189,0.6872633695602417,0.0,0.0,0.0,50.3387565612793,99.0,30.75826644897461,-0.0,394.5391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4858093261719,0.7319019436836243,0.1413604915142059,0.1281549632549286,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4859924316406,0.9639865159988404,0.3049204349517822,0.3046878278255462,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4858093261719,0.7257304191589355,0.1372044384479522,0.0969765707850456,297.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4858093261719,0.7329017519950867,0.142118826508522,0.1355521827936172,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.48583984375,0.7544580698013306,0.1566321551799774,0.7049455046653748,291.4859619140625,290.8500061035156,288.1830444335937,286.88311767578125,291.4946594238281,297.53668212890625,291.4856872558594,1.0,0.3191656768321991,1.0,1.0,0.4351975321769714,1.0,-1.647416591644287,1.064977765083313,0.5824388861656189,0.6872633695602417,0.0,0.0,0.0,50.3387565612793,99.0,30.75826644897461,-0.0,394.5391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4544982910156,0.6838731169700623,0.142328679561615,0.1295449286699295,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.453125,0.857268214225769,0.2823907136917114,0.2711983323097229,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45458984375,0.6759098768234253,0.1375322937965393,0.0974878594279289,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4544677734375,0.6861119270324707,0.1438904106616974,0.1376745402812957,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4542236328125,0.7115806341171265,0.1600654125213623,0.7240591049194336,291.453369140625,290.75,288.20245361328125,286.89794921875,291.40875244140625,297.5223693847656,291.4496765136719,1.0,0.3340314626693725,1.0,1.0,0.4263601005077362,1.0,-1.6322405338287354,1.0715389251708984,0.5607015490531921,0.6974200010299683,0.0,0.0,0.0,66.98194885253906,87.0,-32.99514389038086,-0.0,433.1984558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4544982910156,0.6838731169700623,0.142328679561615,0.1295449286699295,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.453125,0.857268214225769,0.2823907136917114,0.2711983323097229,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45458984375,0.6759098768234253,0.1375322937965393,0.0974878594279289,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4544677734375,0.6861119270324707,0.1438904106616974,0.1376745402812957,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4542236328125,0.7115806341171265,0.1600654125213623,0.7240591049194336,291.453369140625,290.75,288.20245361328125,286.89794921875,291.40875244140625,297.5223693847656,291.4496765136719,1.0,0.3340314626693725,1.0,1.0,0.4263601005077362,1.0,-1.6322405338287354,1.0715389251708984,0.5607015490531921,0.6974200010299683,0.0,0.0,0.0,66.98194885253906,87.0,-32.99514389038086,-0.0,433.1984558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4280090332031,0.6773915886878967,0.1429874897003173,0.1302119940519333,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4264221191406,0.8453928232192993,0.2805999219417572,0.2681671380996704,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4281311035156,0.6693145036697388,0.1380838453769683,0.097887136042118,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.427978515625,0.680362343788147,0.1450417786836624,0.1388208866119384,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4276428222656,0.7064585089683533,0.161706194281578,0.7321249842643738,291.4266967773437,290.75,288.20733642578125,286.9010314941406,291.3666687011719,297.5151062011719,291.42242431640625,1.0,0.3383450508117676,1.0,1.0,0.4219413995742798,1.0,-1.640937566757202,1.084802508354187,0.5561351180076599,0.7087932229042053,0.0,0.0,0.0,70.38837432861328,87.0,-54.0930061340332,-0.0,447.6890258789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3913269042969,0.6754050254821777,0.1437180787324905,0.1308902353048324,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3885498046875,0.8404402136802673,0.2793095707893371,0.2668177187442779,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3915100097656,0.6673130989074707,0.1387953013181686,0.0983703508973121,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3912353515625,0.6791650056838989,0.1462857276201248,0.1400105357170105,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39068603515625,0.7056440711021423,0.1632964164018631,0.7396408319473267,291.3890075683594,290.8500061035156,288.2091369628906,286.9013671875,291.2796630859375,297.5078125,291.3809814453125,1.0,0.341034322977066,1.0,1.0,0.4126961529254913,1.0,-1.6511636972427368,1.107407569885254,0.5437560677528381,0.7292106747627258,0.0,0.0,0.0,72.02831268310547,75.0,-90.8856201171875,-0.0,458.2706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.6793534755706787,0.1451741456985473,0.1321825534105301,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540588378906,0.8387282490730286,0.2750611305236816,0.2633440494537353,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.6714133620262146,0.1404174417257309,0.0994450747966766,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579345703125,0.6848415732383728,0.1488299965858459,0.1423791944980621,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.7116803526878357,0.16621795296669,0.753020167350769,291.2546081542969,290.95001220703125,288.2040710449219,286.8941955566406,291.0836181640625,297.4920349121094,291.2432861328125,1.0,0.3424794673919678,1.0,1.0,0.3942057192325592,1.0,-1.668745756149292,1.1529332399368286,0.5158125162124634,0.7709848880767822,0.0,0.0,0.0,71.69343566894531,63.0,-169.6136474609375,-0.0,467.7852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
