time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.6793534755706787,0.1451741456985473,0.1321825534105301,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540588378906,0.8387282490730286,0.2750611305236816,0.2633440494537353,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.6714133620262146,0.1404174417257309,0.0994450747966766,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579345703125,0.6848415732383728,0.1488299965858459,0.1423791944980621,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.7116803526878357,0.16621795296669,0.753020167350769,291.2546081542969,290.95001220703125,288.2040710449219,286.8941955566406,291.0836181640625,297.4920349121094,291.2432861328125,1.0,0.3424794673919678,1.0,1.0,0.3942057192325592,1.0,-1.668745756149292,1.1529332399368286,0.5158125162124634,0.7709848880767822,0.0,0.0,0.0,71.69343566894531,63.0,-169.6136474609375,-0.0,467.7852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.690702497959137,0.1464338898658752,0.1332197338342666,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08624267578125,0.8433635234832764,0.2689607739448547,0.2578039169311523,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.6831619739532471,0.142033040523529,0.1004715710878372,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0905456542969,0.6981241106987,0.1512708365917205,0.1445649415254593,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.7239418625831604,0.1687315553426742,0.7640228271484375,291.08673095703125,291.04998779296875,288.18817138671875,286.8773498535156,290.87567138671875,297.4742431640625,291.073486328125,1.0,0.3399259448051452,1.0,1.0,0.3757152557373047,1.0,-1.6804096698760986,1.1956905126571655,0.4847192168235779,0.8112053275108337,0.0,0.0,0.0,68.00198364257812,51.0,-222.3175811767578,-0.0,464.2789611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.690702497959137,0.1464338898658752,0.1332197338342666,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08624267578125,0.8433635234832764,0.2689607739448547,0.2578039169311523,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.6831619739532471,0.142033040523529,0.1004715710878372,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0905456542969,0.6981241106987,0.1512708365917205,0.1445649415254593,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.7239418625831604,0.1687315553426742,0.7640228271484375,291.08673095703125,291.04998779296875,288.18817138671875,286.8773498535156,290.87567138671875,297.4742431640625,291.073486328125,1.0,0.3399259448051452,1.0,1.0,0.3757152557373047,1.0,-1.6804096698760986,1.1956905126571655,0.4847192168235779,0.8112053275108337,0.0,0.0,0.0,68.00198364257812,51.0,-222.3175811767578,-0.0,464.2789611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95623779296875,0.7087693214416504,0.1474843025207519,0.1339624971151352,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.953857421875,0.8548938035964966,0.2626479864120483,0.2514071464538574,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.7018970251083374,0.1435223817825317,0.101348653435707,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9560241699219,0.7177395820617676,0.1535565257072448,0.1465097218751907,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9555053710937,0.7418365478515625,0.1708880513906479,0.7728605270385742,290.9540100097656,291.1499938964844,288.1624450683594,286.8516540527344,290.8145446777344,297.4551086425781,290.9471130371094,1.0,0.3344851732254028,1.0,1.0,0.3729583323001861,1.0,-1.6876215934753418,1.20663583278656,0.4809856712818146,0.8205893635749817,0.0,0.0,0.0,61.98012924194336,39.0,-175.3148193359375,-0.0,451.3130187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95623779296875,0.7087693214416504,0.1474843025207519,0.1339624971151352,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.953857421875,0.8548938035964966,0.2626479864120483,0.2514071464538574,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.7018970251083374,0.1435223817825317,0.101348653435707,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9560241699219,0.7177395820617676,0.1535565257072448,0.1465097218751907,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9555053710937,0.7418365478515625,0.1708880513906479,0.7728605270385742,290.9540100097656,291.1499938964844,288.1624450683594,286.8516540527344,290.8145446777344,297.4551086425781,290.9471130371094,1.0,0.3344851732254028,1.0,1.0,0.3729583323001861,1.0,-1.6876215934753418,1.20663583278656,0.4809856712818146,0.8205893635749817,0.0,0.0,0.0,61.98012924194336,39.0,-175.3148193359375,-0.0,451.3130187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.86932373046875,0.7338457107543945,0.1485610157251358,0.134614884853363,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8674011230469,0.8793832063674927,0.2581929564476013,0.2465077936649322,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8694152832031,0.7282840609550476,0.1450046598911285,0.1021480411291122,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8691101074219,0.7442901134490967,0.1558223217725753,0.1483342796564102,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8686828613281,0.7698978781700134,0.172918900847435,0.7805566191673279,290.86749267578125,291.1499938964844,288.1277770996094,286.81793212890625,290.7582092285156,297.43707275390625,290.8617248535156,1.0,0.3270726203918457,1.0,1.0,0.3702013790607452,1.0,-1.6949127912521362,1.216699719429016,0.4782130420207977,0.8290457725524902,0.0,0.0,0.0,54.0712890625,27.0,-133.18470764160156,-0.0,432.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.86932373046875,0.7338457107543945,0.1485610157251358,0.134614884853363,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8674011230469,0.8793832063674927,0.2581929564476013,0.2465077936649322,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8694152832031,0.7282840609550476,0.1450046598911285,0.1021480411291122,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8691101074219,0.7442901134490967,0.1558223217725753,0.1483342796564102,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8686828613281,0.7698978781700134,0.172918900847435,0.7805566191673279,290.86749267578125,291.1499938964844,288.1277770996094,286.81793212890625,290.7582092285156,297.43707275390625,290.8617248535156,1.0,0.3270726203918457,1.0,1.0,0.3702013790607452,1.0,-1.6949127912521362,1.216699719429016,0.4782130420207977,0.8290457725524902,0.0,0.0,0.0,54.0712890625,27.0,-133.18470764160156,-0.0,432.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8303527832031,0.7507146596908569,0.1491152048110962,0.1349378526210785,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8285827636719,0.8981481194496155,0.2563055157661438,0.2444647252559662,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8304748535156,0.745155930519104,0.1457384526729583,0.1025306060910224,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8301696777344,0.7627905011177063,0.1569477319717407,0.1492217630147934,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.82977294921875,0.7896943688392639,0.1739049553871154,0.7841672897338867,290.8286437988281,291.1499938964844,288.1073913574219,286.79833984375,290.7280578613281,297.4286193847656,290.8231811523437,1.0,0.3228240013122558,1.0,1.0,0.3688229322433471,1.0,-1.6987074613571167,1.2218413352966309,0.4768661558628082,0.833352267742157,0.0,0.0,0.0,49.61357498168945,27.0,-120.70410919189452,-0.0,422.1575317382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8027648925781,0.7729141116142273,0.1496815830469131,0.1352599710226059,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80230712890625,0.924342691898346,0.2546222805976867,0.242570087313652,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.80279541015625,0.7671884894371033,0.1464636921882629,0.1029000505805015,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026733398437,0.7868223190307617,0.1580672562122345,0.1500930339097976,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8025817871094,0.8142117261886597,0.1748782843351364,0.7876573204994202,290.80230712890625,291.1499938964844,288.08514404296875,286.7770690917969,290.760986328125,297.4205627441406,290.8017272949219,1.0,0.3182893395423889,1.0,1.0,0.374374121427536,1.0,-1.7024993896484375,1.2143698930740356,0.4881295263767242,0.8250792622566223,0.0,0.0,0.0,44.92023468017578,25.0,-81.74055480957031,-0.0,410.7322082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8206787109375,0.8211538791656494,0.15101058781147,0.1361071169376373,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8214416503906,0.9801981449127196,0.2533198893070221,0.2403808087110519,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8206481933594,0.8159082531929016,0.147996112704277,0.1037293300032615,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8207702636719,0.8362578749656677,0.1604029387235641,0.1519692689180374,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8209533691406,0.8631102442741394,0.1769314855337143,0.7952655553817749,290.82147216796875,291.1499938964844,288.0354919433594,286.7299194335937,290.8442687988281,297.4069519042969,290.8241577148437,1.0,0.3121888339519501,1.0,1.0,0.3854764997959137,1.0,-1.713267803192139,1.1996811628341677,0.5135866403579712,0.8080744743347168,0.0,0.0,0.0,37.665977478027344,25.0,4.59917688369751,-0.0,395.7264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8206787109375,0.8211538791656494,0.15101058781147,0.1361071169376373,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8214416503906,0.9801981449127196,0.2533198893070221,0.2403808087110519,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8206481933594,0.8159082531929016,0.147996112704277,0.1037293300032615,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8207702636719,0.8362578749656677,0.1604029387235641,0.1519692689180374,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8209533691406,0.8631102442741394,0.1769314855337143,0.7952655553817749,290.82147216796875,291.1499938964844,288.0354919433594,286.7299194335937,290.8442687988281,297.4069519042969,290.8241577148437,1.0,0.3121888339519501,1.0,1.0,0.3854764997959137,1.0,-1.713267803192139,1.1996811628341677,0.5135866403579712,0.8080744743347168,0.0,0.0,0.0,37.665977478027344,25.0,4.59917688369751,-0.0,395.7264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86669921875,0.852837085723877,0.1525932848453521,0.1373429894447326,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.86767578125,0.9922877550125122,0.2597310841083526,0.2247776538133621,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8666381835937,0.8475255370140076,0.1496767848730087,0.1047712340950965,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8668518066406,0.8709636330604553,0.1628669649362564,0.154131144285202,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8670959472656,0.8998075127601624,0.1791572272777557,0.8043805360794067,290.8677978515625,291.1499938964844,287.9797668457031,286.6773376464844,290.92010498046875,297.3967590332031,290.87139892578125,1.0,0.3079830408096313,1.0,1.0,0.3965789079666137,1.0,-1.7107703685760498,1.1766101121902466,0.5341602563858032,0.7856627106666565,0.0,0.0,0.0,34.02814865112305,25.0,50.42017364501953,-0.0,383.7005310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86669921875,0.852837085723877,0.1525932848453521,0.1373429894447326,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.86767578125,0.9922877550125122,0.2597310841083526,0.2247776538133621,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8666381835937,0.8475255370140076,0.1496767848730087,0.1047712340950965,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8668518066406,0.8709636330604553,0.1628669649362564,0.154131144285202,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8670959472656,0.8998075127601624,0.1791572272777557,0.8043805360794067,290.8677978515625,291.1499938964844,287.9797668457031,286.6773376464844,290.92010498046875,297.3967590332031,290.87139892578125,1.0,0.3079830408096313,1.0,1.0,0.3965789079666137,1.0,-1.7107703685760498,1.1766101121902466,0.5341602563858032,0.7856627106666565,0.0,0.0,0.0,34.02814865112305,25.0,50.42017364501953,-0.0,383.7005310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.91876220703125,0.8765559792518616,0.1543691456317901,0.1388218253850937,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9195861816406,0.9837844371795654,0.2885618805885315,0.2026868462562561,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.918701171875,0.8710535168647766,0.1515313684940338,0.105977363884449,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9189453125,0.8971342444419861,0.1654264032840728,0.1564510464668274,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.919189453125,0.9286118149757384,0.1816025674343109,0.8146966099739075,290.9198913574219,291.1499938964844,287.9189147949219,286.62017822265625,290.9825439453125,297.3899841308594,290.9237365722656,1.0,0.3046243488788605,1.0,1.0,0.406792402267456,1.0,-1.7026914358139038,1.1520131826400757,0.5506783723831177,0.7626975774765015,0.0,0.0,0.0,31.92305564880371,28.0,67.62751770019531,-0.0,373.0780334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.91876220703125,0.8765559792518616,0.1543691456317901,0.1388218253850937,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9195861816406,0.9837844371795654,0.2885618805885315,0.2026868462562561,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.918701171875,0.8710535168647766,0.1515313684940338,0.105977363884449,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9189453125,0.8971342444419861,0.1654264032840728,0.1564510464668274,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.919189453125,0.9286118149757384,0.1816025674343109,0.8146966099739075,290.9198913574219,291.1499938964844,287.9189147949219,286.62017822265625,290.9825439453125,297.3899841308594,290.9237365722656,1.0,0.3046243488788605,1.0,1.0,0.406792402267456,1.0,-1.7026914358139038,1.1520131826400757,0.5506783723831177,0.7626975774765015,0.0,0.0,0.0,31.92305564880371,28.0,67.62751770019531,-0.0,373.0780334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744873046875,0.8969202041625977,0.1563010662794113,0.1404732018709182,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751281738281,0.9748079180717468,0.3321698009967804,0.1859905123710632,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97442626953125,0.8914322257041931,0.153553232550621,0.1073217913508415,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747009277344,0.9204729199409484,0.1680479645729065,0.1588646173477172,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.9533914923667908,0.1842872351408004,0.8262152075767517,290.9756774902344,291.1499938964844,287.8538818359375,286.5592346191406,291.0453491210937,297.38641357421875,290.9798889160156,1.0,0.3033809065818786,1.0,1.0,0.4170058965682983,1.0,-1.70296311378479,1.1329381465911863,0.5700250267982483,0.7434417009353638,0.0,0.0,0.0,30.61477279663086,48.0,76.52572631835938,-0.0,369.4093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744873046875,0.8969202041625977,0.1563010662794113,0.1404732018709182,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751281738281,0.9748079180717468,0.3321698009967804,0.1859905123710632,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97442626953125,0.8914322257041931,0.153553232550621,0.1073217913508415,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747009277344,0.9204729199409484,0.1680479645729065,0.1588646173477172,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.9533914923667908,0.1842872351408004,0.8262152075767517,290.9756774902344,291.1499938964844,287.8538818359375,286.5592346191406,291.0453491210937,297.38641357421875,290.9798889160156,1.0,0.3033809065818786,1.0,1.0,0.4170058965682983,1.0,-1.70296311378479,1.1329381465911863,0.5700250267982483,0.7434417009353638,0.0,0.0,0.0,30.61477279663086,48.0,76.52572631835938,-0.0,369.4093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.896633505821228,0.1573296040296554,0.1413804143667221,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045471191406,0.97612863779068,0.3548339009284973,0.1881846785545349,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.8912811279296875,0.1546336859464645,0.1080620288848877,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00408935546875,0.9206631183624268,0.1693911105394363,0.1601248532533645,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0043640136719,0.9534695744514464,0.1857178658246994,0.8325130939483643,291.005126953125,291.1499938964844,287.8200988769531,286.52764892578125,291.0797424316406,297.3856811523437,291.0097045898437,1.0,0.3062624633312225,1.0,1.0,0.4221126437187195,1.0,-1.7166301012039185,1.1317507028579712,0.584879457950592,0.7391238808631897,0.0,0.0,0.0,31.061494827270508,48.0,80.71053314208984,-0.0,378.23236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8885950446128845,0.1583942770957946,0.1423485726118087,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.981579065322876,0.3718252182006836,0.1981445550918579,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.8834521770477295,0.1557546854019165,0.1088527590036392,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.9119507670402528,0.1707604378461837,0.1614363491535186,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.944652020931244,0.1871861070394516,0.8391546010971069,291.0336303710937,291.1499938964844,287.78564453125,286.4954528808594,291.0946655273437,297.3854064941406,291.0369567871094,1.0,0.3111617267131805,1.0,1.0,0.424792468547821,1.0,-1.7402383089065552,1.140766143798828,0.5994722247123718,0.7430170178413391,0.0,0.0,0.0,32.338321685791016,68.0,75.75230407714844,-0.0,395.2872619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722045898437,0.8567551970481873,0.1605453342199325,0.1444000899791717,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.9952785968780518,0.3783879578113556,0.2358013987541198,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721740722656,0.8523282408714294,0.158042311668396,0.110537864267826,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723571777344,0.8789730668067932,0.1735218912363052,0.1641709208488464,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.906895875930786,0.1900926381349563,0.8528774380683899,291.072998046875,291.1499938964844,287.715087890625,286.4296264648437,291.1220703125,297.3847045898437,291.0758056640625,1.0,0.3263032138347626,1.0,1.0,0.4301520884037018,1.0,-1.8096836805343628,1.1724711656570437,0.6372125148773193,0.7597619891166687,0.0,0.0,0.0,37.238677978515625,88.0,59.89369201660156,-0.0,451.5187683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722045898437,0.8567551970481873,0.1605453342199325,0.1444000899791717,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.9952785968780518,0.3783879578113556,0.2358013987541198,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721740722656,0.8523282408714294,0.158042311668396,0.110537864267826,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723571777344,0.8789730668067932,0.1735218912363052,0.1641709208488464,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.906895875930786,0.1900926381349563,0.8528774380683899,291.072998046875,291.1499938964844,287.715087890625,286.4296264648437,291.1220703125,297.3847045898437,291.0758056640625,1.0,0.3263032138347626,1.0,1.0,0.4301520884037018,1.0,-1.8096836805343628,1.1724711656570437,0.6372125148773193,0.7597619891166687,0.0,0.0,0.0,37.238677978515625,88.0,59.89369201660156,-0.0,451.5187683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10791015625,0.8135787844657898,0.1626534163951873,0.146551713347435,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.9990000128746032,0.3412799537181854,0.2874456346035003,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078796386719,0.809701144695282,0.1603204309940338,0.1123242229223251,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.8339797854423523,0.1762654930353164,0.1670285761356353,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.8581510186195374,0.1927838623523712,0.8664695620536804,291.108642578125,291.1499938964844,287.64324951171875,286.36260986328125,291.1501770019531,297.38201904296875,291.11114501953125,1.0,0.3470144867897033,1.0,1.0,0.4355117082595825,1.0,-1.896155953407288,1.2138113975524902,0.6823445558547974,0.7824689745903015,0.0,0.0,0.0,45.878662109375,106.0,51.5032958984375,-0.0,535.5392456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10791015625,0.8135787844657898,0.1626534163951873,0.146551713347435,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.9990000128746032,0.3412799537181854,0.2874456346035003,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078796386719,0.809701144695282,0.1603204309940338,0.1123242229223251,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.8339797854423523,0.1762654930353164,0.1670285761356353,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.8581510186195374,0.1927838623523712,0.8664695620536804,291.108642578125,291.1499938964844,287.64324951171875,286.36260986328125,291.1501770019531,297.38201904296875,291.11114501953125,1.0,0.3470144867897033,1.0,1.0,0.4355117082595825,1.0,-1.896155953407288,1.2138113975524902,0.6823445558547974,0.7824689745903015,0.0,0.0,0.0,45.878662109375,106.0,51.5032958984375,-0.0,535.5392456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.7379050850868225,0.1645031422376632,0.1490136533975601,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.8931432366371155,0.2847841382026672,0.2805052101612091,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.7348863482475281,0.1623765677213668,0.1143759787082672,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.7573063373565674,0.1788004785776138,0.1702530086040496,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.7795178294181824,0.1949584186077118,0.8805007338523865,291.1313781738281,291.1499938964844,287.57098388671875,286.2952880859375,291.1429138183594,297.3746337890625,291.1312561035156,1.0,0.3676782250404358,1.0,1.0,0.438991516828537,1.0,-1.914052963256836,1.2174255847930908,0.6966273188591003,0.7830781936645508,0.0,0.0,0.0,65.3414077758789,94.0,27.644323348999023,-0.0,611.4133911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.7379050850868225,0.1645031422376632,0.1490136533975601,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.8931432366371155,0.2847841382026672,0.2805052101612091,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.7348863482475281,0.1623765677213668,0.1143759787082672,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.7573063373565674,0.1788004785776138,0.1702530086040496,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.7795178294181824,0.1949584186077118,0.8805007338523865,291.1313781738281,291.1499938964844,287.57098388671875,286.2952880859375,291.1429138183594,297.3746337890625,291.1312561035156,1.0,0.3676782250404358,1.0,1.0,0.438991516828537,1.0,-1.914052963256836,1.2174255847930908,0.6966273188591003,0.7830781936645508,0.0,0.0,0.0,65.3414077758789,94.0,27.644323348999023,-0.0,611.4133911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.7157766819000244,0.1661187261343002,0.150864377617836,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.8435652256011963,0.2760608494281769,0.2637667953968048,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.7130429744720459,0.1642320454120636,0.1159788891673088,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.7349169254302979,0.1811542958021164,0.1728903353214264,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.7543863654136658,0.1968361288309097,0.8909014463424683,291.12750244140625,291.1499938964844,287.4992980957031,286.2284851074219,291.1278381347656,297.3651123046875,291.12725830078125,1.0,0.3761276602745056,1.0,1.0,0.4424713551998138,1.0,-1.9137310981750488,1.2105920314788818,0.7031389474868774,0.7759104371070862,0.0,0.0,0.0,75.43161010742188,82.0,4.210413932800293,-0.0,644.0530395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.7157766819000244,0.1661187261343002,0.150864377617836,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.8435652256011963,0.2760608494281769,0.2637667953968048,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.7130429744720459,0.1642320454120636,0.1159788891673088,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.7349169254302979,0.1811542958021164,0.1728903353214264,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.7543863654136658,0.1968361288309097,0.8909014463424683,291.12750244140625,291.1499938964844,287.4992980957031,286.2284851074219,291.1278381347656,297.3651123046875,291.12725830078125,1.0,0.3761276602745056,1.0,1.0,0.4424713551998138,1.0,-1.9137310981750488,1.2105920314788818,0.7031389474868774,0.7759104371070862,0.0,0.0,0.0,75.43161010742188,82.0,4.210413932800293,-0.0,644.0530395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.7145101428031921,0.1669032722711563,0.1516153514385223,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.839769721031189,0.2754422426223755,0.2627480924129486,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.7119362950325012,0.1651373356580734,0.1166475042700767,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.7340498566627502,0.1823082417249679,0.1740307658910751,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.753045380115509,0.1977637112140655,0.895275890827179,291.1251220703125,291.1499938964844,287.4639587402344,286.195556640625,291.12261962890625,297.3606872558594,291.1248474121094,1.0,0.3779657483100891,1.0,1.0,0.4442112445831299,1.0,-1.920833945274353,1.2114487886428833,0.7093852162361145,0.7751821875572205,0.0,0.0,0.0,76.6775131225586,82.0,-1.019985556602478,-0.0,653.4902954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.7162769436836243,0.1676729321479797,0.1523005664348602,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.8400601148605347,0.2749689519405365,0.2622279524803161,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.7139186859130859,0.1660278737545013,0.1172647029161453,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.7361414432525635,0.1834448724985122,0.1750997602939605,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.7549042105674744,0.1986795216798782,0.8993443250656128,291.1207275390625,291.1499938964844,287.4291381835937,286.1630554199219,291.1100769042969,297.3564147949219,291.1198425292969,1.0,0.3785625398159027,1.0,1.0,0.4450586140155792,1.0,-1.9279429912567136,1.2139054536819458,0.7140376567840576,0.7760654091835022,0.0,0.0,0.0,76.52865600585938,70.0,-8.436871528625488,-0.0,658.4188842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.7263258695602417,0.1691574156284332,0.1535118967294693,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024780273437,0.8486812710762024,0.2738963961601257,0.2611099779605865,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.7243975400924683,0.1677582710981369,0.1183774918317794,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.747189462184906,0.1856577545404434,0.1770645976066589,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.76604825258255,0.200450524687767,0.906686782836914,291.1024780273437,291.1499938964844,287.3614196777344,286.09991455078125,291.08380126953125,297.34814453125,291.1012268066406,1.0,0.3768758475780487,1.0,1.0,0.4467532932758331,1.0,-1.940569519996643,1.218089580535889,0.7224799394607544,0.7774484753608704,0.0,0.0,0.0,73.18998718261719,58.0,-21.607585906982425,-0.0,657.0867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.7263258695602417,0.1691574156284332,0.1535118967294693,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024780273437,0.8486812710762024,0.2738963961601257,0.2611099779605865,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.7243975400924683,0.1677582710981369,0.1183774918317794,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.747189462184906,0.1856577545404434,0.1770645976066589,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.76604825258255,0.200450524687767,0.906686782836914,291.1024780273437,291.1499938964844,287.3614196777344,286.09991455078125,291.08380126953125,297.34814453125,291.1012268066406,1.0,0.3768758475780487,1.0,1.0,0.4467532932758331,1.0,-1.940569519996643,1.218089580535889,0.7224799394607544,0.7774484753608704,0.0,0.0,0.0,73.18998718261719,58.0,-21.607585906982425,-0.0,657.0867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816650390625,0.7442769408226013,0.1705822050571441,0.1545593589544296,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.8675321936607361,0.2728302776813507,0.2598308026790619,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816955566406,0.7426241636276245,0.1694345921278,0.1193663775920867,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815734863281,0.7674400210380554,0.1878001242876052,0.178847536444664,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815124511719,0.78682541847229,0.2021311968564987,0.9131028056144714,291.08123779296875,291.1499938964844,287.2970886230469,286.0398254394531,291.0593566894531,297.3399963378906,291.0799255371094,1.0,0.3724096119403839,1.0,1.0,0.4484480023384094,1.0,-1.951325535774231,1.221164584159851,0.7301609516143799,0.7781180143356323,0.0,0.0,0.0,66.98199462890625,46.0,-27.656885147094727,-0.0,644.7435913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816650390625,0.7442769408226013,0.1705822050571441,0.1545593589544296,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.8675321936607361,0.2728302776813507,0.2598308026790619,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816955566406,0.7426241636276245,0.1694345921278,0.1193663775920867,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815734863281,0.7674400210380554,0.1878001242876052,0.178847536444664,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815124511719,0.78682541847229,0.2021311968564987,0.9131028056144714,291.08123779296875,291.1499938964844,287.2970886230469,286.0398254394531,291.0593566894531,297.3399963378906,291.0799255371094,1.0,0.3724096119403839,1.0,1.0,0.4484480023384094,1.0,-1.951325535774231,1.221164584159851,0.7301609516143799,0.7781180143356323,0.0,0.0,0.0,66.98199462890625,46.0,-27.656885147094727,-0.0,644.7435913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.7733885049819946,0.1719745397567749,0.15549898147583,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.89957195520401,0.2719792127609253,0.2586185932159424,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.7719547748565674,0.1710935682058334,0.1202806830406189,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06597900390625,0.7995813488960266,0.1898970603942871,0.1805057525634765,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0659484863281,0.818454384803772,0.2037318497896194,0.9187867045402528,291.0657958984375,291.1499938964844,287.2371520996094,285.9837341308594,291.0518798828125,297.3320617675781,291.0651550292969,1.0,0.3660662472248077,1.0,1.0,0.4516976773738861,1.0,-1.9609135389328003,1.2206705808639526,0.7402429580688477,0.7754713296890259,0.0,0.0,0.0,58.87636566162109,34.0,-21.0367431640625,-0.0,625.0206909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.7733885049819946,0.1719745397567749,0.15549898147583,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.89957195520401,0.2719792127609253,0.2586185932159424,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.7719547748565674,0.1710935682058334,0.1202806830406189,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06597900390625,0.7995813488960266,0.1898970603942871,0.1805057525634765,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0659484863281,0.818454384803772,0.2037318497896194,0.9187867045402528,291.0657958984375,291.1499938964844,287.2371520996094,285.9837341308594,291.0518798828125,297.3320617675781,291.0651550292969,1.0,0.3660662472248077,1.0,1.0,0.4516976773738861,1.0,-1.9609135389328003,1.2206705808639526,0.7402429580688477,0.7754713296890259,0.0,0.0,0.0,58.87636566162109,34.0,-21.0367431640625,-0.0,625.0206909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8203004002571106,0.1733844131231308,0.156396746635437,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.9572792649269104,0.2716179192066192,0.2577821314334869,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8192971348762512,0.1727757155895233,0.1211682707071304,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.8465207815170288,0.1919886469841003,0.1820999681949615,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8653335571289062,0.2052848041057586,0.9239843487739564,291.0572204589844,291.1499938964844,287.1824951171875,285.9324645996094,291.0486755371094,297.3246459960937,291.0568542480469,1.0,0.3584672212600708,1.0,1.0,0.4549473524093628,1.0,-1.9702092409133911,1.2199244499206543,0.7502847909927368,0.7726327180862427,0.0,0.0,0.0,49.48109436035156,25.0,-13.710619926452637,-0.0,600.5482788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
