time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8203004002571106,0.1733844131231308,0.156396746635437,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.9572792649269104,0.2716179192066192,0.2577821314334869,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8192971348762512,0.1727757155895233,0.1211682707071304,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.8465207815170288,0.1919886469841003,0.1820999681949615,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8653335571289062,0.2052848041057586,0.9239843487739564,291.0572204589844,291.1499938964844,287.1824951171875,285.9324645996094,291.0486755371094,297.3246459960937,291.0568542480469,1.0,0.3584672212600708,1.0,1.0,0.4549473524093628,1.0,-1.9702092409133911,1.2199244499206543,0.7502847909927368,0.7726327180862427,0.0,0.0,0.0,49.48109436035156,25.0,-13.710619926452637,-0.0,600.5482788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.8504853844642639,0.1741009056568145,0.1568557173013687,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.9908897876739502,0.2715940177440643,0.257521390914917,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.849635124206543,0.1736292988061905,0.1216206848621368,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546264648437,0.8797736763954163,0.19303759932518,0.1828995645046234,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546264648437,0.8998008370399475,0.2060469835996627,0.9265196323394777,291.0545654296875,291.1499938964844,287.157470703125,285.90887451171875,291.0485534667969,297.3211669921875,291.0543518066406,1.0,0.3547596037387848,1.0,1.0,0.4565722048282623,1.0,-1.9749956130981443,1.2196382284164429,0.7553573846817017,0.7712683081626892,0.0,0.0,0.0,44.80463790893555,25.0,-10.368961334228516,-0.0,588.3959350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544738769531,0.8732170462608337,0.174797385931015,0.157391220331192,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05450439453125,0.9971000552177428,0.2742230892181396,0.244530513882637,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544738769531,0.8725374937057495,0.1744637638330459,0.1221331059932708,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544738769531,0.9046286940574646,0.1940618455410003,0.1837749034166336,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544738769531,0.9267498254776,0.206772431731224,0.9293593168258668,291.05450439453125,291.1499938964844,287.13409423828125,285.8868408203125,291.05157470703125,297.3175354003906,291.0544738769531,1.0,0.3505049645900726,1.0,1.0,0.4587066769599914,1.0,-1.9651424884796145,1.2099027633666992,0.7552397847175598,0.7639721632003784,0.0,0.0,0.0,41.86126327514648,25.0,-5.3520121574401855,-0.0,571.2561645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0571594238281,0.905182719230652,0.1762037128210067,0.158536285161972,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.98884117603302,0.3036324679851532,0.214678481221199,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0571594238281,0.9049540162086488,0.1761496216058731,0.1232179030776023,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.9425029754638672,0.1961129903793335,0.1855925172567367,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.9633938074111938,0.2082341611385345,0.9353103041648864,291.0572509765625,291.1499938964844,287.0928955078125,285.8477783203125,291.0605773925781,297.3110046386719,291.0575561523437,1.0,0.3440448343753814,1.0,1.0,0.4629756510257721,1.0,-1.9412932395935056,1.1881897449493408,0.7531035542488098,0.7472315430641174,0.0,0.0,0.0,38.3517951965332,43.0,2.4695560932159424,-0.0,542.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0571594238281,0.905182719230652,0.1762037128210067,0.158536285161972,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.98884117603302,0.3036324679851532,0.214678481221199,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0571594238281,0.9049540162086488,0.1761496216058731,0.1232179030776023,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.9425029754638672,0.1961129903793335,0.1855925172567367,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.9633938074111938,0.2082341611385345,0.9353103041648864,291.0572509765625,291.1499938964844,287.0928955078125,285.8477783203125,291.0605773925781,297.3110046386719,291.0575561523437,1.0,0.3440448343753814,1.0,1.0,0.4629756510257721,1.0,-1.9412932395935056,1.1881897449493408,0.7531035542488098,0.7472315430641174,0.0,0.0,0.0,38.3517951965332,43.0,2.4695560932159424,-0.0,542.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06671142578125,0.9101645350456238,0.1777036190032959,0.1598490476608276,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668334960937,0.9880254864692688,0.3447909951210022,0.2125566005706787,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06671142578125,0.9104600548744202,0.1779324114322662,0.1244360208511352,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667724609375,0.9487206935882568,0.1982458531856537,0.1875744313001632,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.968040406703949,0.2098424136638641,0.9422857761383056,291.0669860839844,291.1499938964844,287.0598449707031,285.81610107421875,291.08135986328125,297.307373046875,291.0680847167969,1.0,0.346427857875824,1.0,1.0,0.4672445952892303,1.0,-1.9525068998336792,1.1869137287139893,0.7655931711196899,0.7430697679519653,0.0,0.0,0.0,38.42794036865234,63.0,13.3826904296875,-0.0,550.6553344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06671142578125,0.9101645350456238,0.1777036190032959,0.1598490476608276,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668334960937,0.9880254864692688,0.3447909951210022,0.2125566005706787,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06671142578125,0.9104600548744202,0.1779324114322662,0.1244360208511352,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667724609375,0.9487206935882568,0.1982458531856537,0.1875744313001632,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.968040406703949,0.2098424136638641,0.9422857761383056,291.0669860839844,291.1499938964844,287.0598449707031,285.81610107421875,291.08135986328125,297.307373046875,291.0680847167969,1.0,0.346427857875824,1.0,1.0,0.4672445952892303,1.0,-1.9525068998336792,1.1869137287139893,0.7655931711196899,0.7430697679519653,0.0,0.0,0.0,38.42794036865234,63.0,13.3826904296875,-0.0,550.6553344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848693847656,0.8867748379707336,0.1792952716350555,0.1613466143608093,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.9958643317222596,0.3645974099636078,0.2383634150028228,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848693847656,0.8875113725662231,0.1798036694526672,0.1257964968681335,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.9225884079933168,0.2004618942737579,0.1897417604923248,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.942183792591095,0.2115392088890075,0.950269341468811,291.08526611328125,291.1499938964844,287.0359191894531,285.79266357421875,291.1072082519531,297.3057861328125,291.0868530273437,1.0,0.3568030297756195,1.0,1.0,0.4707637727260589,1.0,-1.9990980625152588,1.2072527408599854,0.7918453216552734,0.7530305981636047,0.0,0.0,0.0,42.02554702758789,83.0,23.60672950744629,-0.0,596.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848693847656,0.8867748379707336,0.1792952716350555,0.1613466143608093,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.9958643317222596,0.3645974099636078,0.2383634150028228,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848693847656,0.8875113725662231,0.1798036694526672,0.1257964968681335,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.9225884079933168,0.2004618942737579,0.1897417604923248,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.942183792591095,0.2115392088890075,0.950269341468811,291.08526611328125,291.1499938964844,287.0359191894531,285.79266357421875,291.1072082519531,297.3057861328125,291.0868530273437,1.0,0.3568030297756195,1.0,1.0,0.4707637727260589,1.0,-1.9990980625152588,1.2072527408599854,0.7918453216552734,0.7530305981636047,0.0,0.0,0.0,42.02554702758789,83.0,23.60672950744629,-0.0,596.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.8463701605796814,0.1809478998184204,0.1630212217569351,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.9990000128746032,0.3459179103374481,0.2819294035434723,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106262207031,0.8474336862564087,0.1817346811294555,0.1272931545972824,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.8783873319625854,0.2027343064546585,0.1920901983976364,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108093261719,0.8938145041465759,0.2131952494382858,0.9587935209274292,291.1111755371094,291.1499938964844,287.0220031738281,285.7783508300781,291.1404724121094,297.3030700683594,291.1132202148437,1.0,0.3733849227428436,1.0,1.0,0.4742829203605652,1.0,-2.0682621002197266,1.2403936386108398,0.8278685212135315,0.7709712982177734,0.0,0.0,0.0,49.34341049194336,101.0,34.14375686645508,-0.0,676.5023803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.8463701605796814,0.1809478998184204,0.1630212217569351,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.9990000128746032,0.3459179103374481,0.2819294035434723,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106262207031,0.8474336862564087,0.1817346811294555,0.1272931545972824,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.8783873319625854,0.2027343064546585,0.1920901983976364,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108093261719,0.8938145041465759,0.2131952494382858,0.9587935209274292,291.1111755371094,291.1499938964844,287.0220031738281,285.7783508300781,291.1404724121094,297.3030700683594,291.1132202148437,1.0,0.3733849227428436,1.0,1.0,0.4742829203605652,1.0,-2.0682621002197266,1.2403936386108398,0.8278685212135315,0.7709712982177734,0.0,0.0,0.0,49.34341049194336,101.0,34.14375686645508,-0.0,676.5023803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.825705349445343,0.1817881911993026,0.163915753364563,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.9990000128746032,0.3214772641658783,0.3067340850830078,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.8269031643867493,0.1827150732278823,0.1280862987041473,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.8558449745178223,0.203882947564125,0.1933231949806213,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.8698416352272034,0.2139667272567749,0.9630721211433412,291.1268920898437,291.1499938964844,287.01910400390625,285.77490234375,291.1591491699219,297.3010559082031,291.1291198730469,1.0,0.3830954730510711,1.0,1.0,0.4760425090789795,1.0,-2.1067051887512207,1.2590875625610352,0.8476176857948303,0.7812243103981018,0.0,0.0,0.0,54.274898529052734,101.0,39.09597396850586,-0.0,726.0040893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.7790427803993225,0.1825391203165054,0.1650492548942566,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.9283770322799684,0.2964916825294494,0.2924304902553558,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.7804766893386841,0.1836088299751281,0.1290663182735443,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.809988260269165,0.2049430608749389,0.1948075294494629,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.822141170501709,0.2145886868238449,0.9682894349098206,291.145263671875,291.1499938964844,287.0190734863281,285.7740173339844,291.1727905273437,297.2974853515625,291.1467590332031,1.0,0.3917036652565002,1.0,1.0,0.4776705503463745,1.0,-2.1015543937683105,1.2529654502868652,0.8485888242721558,0.7771145701408386,0.0,0.0,0.0,65.17552947998047,89.0,41.570438385009766,-0.0,760.1276245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.7509714365005493,0.1840375512838363,0.1667488813400268,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.8678892850875854,0.2861367166042328,0.2728791832923889,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.7526443600654602,0.1854033172130584,0.1305932104587555,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.7804782390594482,0.2070627808570861,0.1971838176250457,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.7917569875717163,0.2157607227563858,0.9753864407539368,291.17254638671875,291.1499938964844,287.0281066894531,285.7804870605469,291.203369140625,297.29156494140625,291.1744079589844,1.0,0.3979236483573913,1.0,1.0,0.4809266030788421,1.0,-2.091936588287353,1.2415738105773926,0.8503628969192505,0.7675516605377197,0.0,0.0,0.0,74.78448486328125,77.0,40.9141845703125,-0.0,786.5712280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.7509714365005493,0.1840375512838363,0.1667488813400268,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.8678892850875854,0.2861367166042328,0.2728791832923889,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.7526443600654602,0.1854033172130584,0.1305932104587555,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.7804782390594482,0.2070627808570861,0.1971838176250457,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.7917569875717163,0.2157607227563858,0.9753864407539368,291.17254638671875,291.1499938964844,287.0281066894531,285.7804870605469,291.203369140625,297.29156494140625,291.1744079589844,1.0,0.3979236483573913,1.0,1.0,0.4809266030788421,1.0,-2.091936588287353,1.2415738105773926,0.8503628969192505,0.7675516605377197,0.0,0.0,0.0,74.78448486328125,77.0,40.9141845703125,-0.0,786.5712280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073059082031,0.7549150586128235,0.1856836676597595,0.1681631356477737,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079162597656,0.8703809380531311,0.2875117659568786,0.2730914652347564,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073059082031,0.7569685578346252,0.1873212605714798,0.1318894922733307,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074890136719,0.7853283286094666,0.2092938870191574,0.1992361694574356,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2075500488281,0.7954174876213074,0.2170617282390594,0.9809255599975586,291.2080078125,291.1499938964844,287.04998779296875,285.79864501953125,291.24517822265625,297.288330078125,291.2103576660156,1.0,0.3989492654800415,1.0,1.0,0.4841826856136322,1.0,-2.104560852050781,1.2428282499313354,0.861732542514801,0.7660212516784668,0.0,0.0,0.0,74.4127426147461,65.0,48.60227584838867,-0.0,796.3216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073059082031,0.7549150586128235,0.1856836676597595,0.1681631356477737,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079162597656,0.8703809380531311,0.2875117659568786,0.2730914652347564,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073059082031,0.7569685578346252,0.1873212605714798,0.1318894922733307,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074890136719,0.7853283286094666,0.2092938870191574,0.1992361694574356,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2075500488281,0.7954174876213074,0.2170617282390594,0.9809255599975586,291.2080078125,291.1499938964844,287.04998779296875,285.79864501953125,291.24517822265625,297.288330078125,291.2103576660156,1.0,0.3989492654800415,1.0,1.0,0.4841826856136322,1.0,-2.104560852050781,1.2428282499313354,0.861732542514801,0.7660212516784668,0.0,0.0,0.0,74.4127426147461,65.0,48.60227584838867,-0.0,796.3216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.7721189856529236,0.1874698400497436,0.1695452779531479,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364501953125,0.8902106285095215,0.2896728217601776,0.2748548090457916,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2361145019531,0.7746118903160095,0.1893397122621536,0.1331324577331543,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362060546875,0.8043144345283508,0.2116184532642364,0.201208159327507,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.8131155371665955,0.218475803732872,0.9861860871315002,291.23651123046875,291.1499938964844,287.08160400390625,285.825439453125,291.2621459960937,297.28680419921875,291.23785400390625,1.0,0.3965307474136352,1.0,1.0,0.4836675226688385,1.0,-2.1185178756713867,1.2514445781707764,0.8670733571052551,0.7716039419174194,0.0,0.0,0.0,69.68354034423828,53.0,38.820613861083984,-0.0,791.6472778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.7721189856529236,0.1874698400497436,0.1695452779531479,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364501953125,0.8902106285095215,0.2896728217601776,0.2748548090457916,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2361145019531,0.7746118903160095,0.1893397122621536,0.1331324577331543,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362060546875,0.8043144345283508,0.2116184532642364,0.201208159327507,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.8131155371665955,0.218475803732872,0.9861860871315002,291.23651123046875,291.1499938964844,287.08160400390625,285.825439453125,291.2621459960937,297.28680419921875,291.23785400390625,1.0,0.3965307474136352,1.0,1.0,0.4836675226688385,1.0,-2.1185178756713867,1.2514445781707764,0.8670733571052551,0.7716039419174194,0.0,0.0,0.0,69.68354034423828,53.0,38.820613861083984,-0.0,791.6472778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577514648437,0.8029631972312927,0.189333289861679,0.1709093898534774,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580871582031,0.927581548690796,0.2919097542762756,0.2766174674034118,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577819824219,0.8058744668960571,0.1914138048887252,0.1343437731266021,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25787353515625,0.8346437215805054,0.2139962613582611,0.2031342387199401,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579040527344,0.8420999050140381,0.2199441790580749,0.9912542700767516,291.2581481933594,291.1499938964844,287.1187744140625,285.85699462890625,291.2807922363281,297.2861022949219,291.2594299316406,1.0,0.3918977677822113,1.0,1.0,0.4831523895263672,1.0,-2.1321287155151367,1.2600901126861572,0.8720386028289795,0.7773004174232483,0.0,0.0,0.0,62.33684539794922,41.0,32.61487579345703,-0.0,777.07666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577514648437,0.8029631972312927,0.189333289861679,0.1709093898534774,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580871582031,0.927581548690796,0.2919097542762756,0.2766174674034118,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577819824219,0.8058744668960571,0.1914138048887252,0.1343437731266021,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25787353515625,0.8346437215805054,0.2139962613582611,0.2031342387199401,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579040527344,0.8420999050140381,0.2199441790580749,0.9912542700767516,291.2581481933594,291.1499938964844,287.1187744140625,285.85699462890625,291.2807922363281,297.2861022949219,291.2594299316406,1.0,0.3918977677822113,1.0,1.0,0.4831523895263672,1.0,-2.1321287155151367,1.2600901126861572,0.8720386028289795,0.7773004174232483,0.0,0.0,0.0,62.33684539794922,41.0,32.61487579345703,-0.0,777.07666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2686462402344,0.8238938450813293,0.1902929693460464,0.1715904325246811,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2689819335937,0.9556411504745485,0.2931403815746307,0.2775559425354004,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2686462402344,0.8267318606376648,0.1924719363451004,0.1349436938762664,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8562283515930176,0.2152055203914642,0.2040887922048568,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8636283278465271,0.2206951975822448,0.993736982345581,291.26904296875,291.1499938964844,287.13934326171875,285.8744201660156,291.2914123535156,297.2860107421875,291.2703552246094,1.0,0.3890074789524078,1.0,1.0,0.4828948080539703,1.0,-2.138922691345215,1.2644093036651611,0.8745132684707642,0.7801477909088135,0.0,0.0,0.0,57.97761535644531,41.0,31.633440017700195,-0.0,767.2050170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783508300781,0.8502147793769836,0.1912703663110733,0.1722753345966339,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785949707031,0.986546516418457,0.2944454252719879,0.2785584330558777,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783508300781,0.8533872365951538,0.193543866276741,0.1355436593294143,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784423828125,0.885654091835022,0.2164281457662582,0.2050429433584213,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784423828125,0.8929520845413208,0.2214559316635131,0.9962037205696106,291.27862548828125,291.1499938964844,287.1611328125,285.8929138183594,291.2961730957031,297.2860717773437,291.2795104980469,1.0,0.3858458995819092,1.0,1.0,0.4817736446857452,1.0,-2.1457784175872803,1.2702528238296509,0.8755255937576294,0.7845033407211304,0.0,0.0,0.0,53.2843132019043,29.0,27.866024017333984,-0.0,756.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914123535156,0.8959178924560547,0.1931806802749633,0.1737841665744781,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.9982349276542664,0.3082300424575805,0.251625657081604,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914123535156,0.8997311592102051,0.1956381499767303,0.1368463635444641,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914428710937,0.9381720423698424,0.2188237607479095,0.2070900499820709,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9451811909675598,0.2229219675064087,1.00175142288208,291.29156494140625,291.1499938964844,287.2082214355469,285.9328308105469,291.30255126953125,297.2858581542969,291.2920227050781,1.0,0.3772824108600616,1.0,1.0,0.4795313477516174,1.0,-2.125970363616944,1.2630512714385986,0.8629191517829895,0.7821296453475952,0.0,0.0,0.0,46.87169647216797,32.0,19.34905242919922,-0.0,715.6591186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914123535156,0.8959178924560547,0.1931806802749633,0.1737841665744781,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.9982349276542664,0.3082300424575805,0.251625657081604,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914123535156,0.8997311592102051,0.1956381499767303,0.1368463635444641,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914428710937,0.9381720423698424,0.2188237607479095,0.2070900499820709,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9451811909675598,0.2229219675064087,1.00175142288208,291.29156494140625,291.1499938964844,287.2082214355469,285.9328308105469,291.30255126953125,297.2858581542969,291.2920227050781,1.0,0.3772824108600616,1.0,1.0,0.4795313477516174,1.0,-2.125970363616944,1.2630512714385986,0.8629191517829895,0.7821296453475952,0.0,0.0,0.0,46.87169647216797,32.0,19.34905242919922,-0.0,715.6591186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3008728027344,0.930249810218811,0.1950991302728653,0.17538782954216,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009338378906,0.9919387698173524,0.3529427945613861,0.223634734749794,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3008728027344,0.935021996498108,0.1977419704198837,0.1382220983505249,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009338378906,0.9730576276779176,0.2212301790714264,0.2092369198799133,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009338378906,0.9777227640151978,0.2244510650634765,1.0079290866851809,291.301025390625,291.1499938964844,287.2596740722656,285.9763488769531,291.3116149902344,297.2882080078125,291.3016052246094,1.0,0.3717994689941406,1.0,1.0,0.4772890508174896,1.0,-2.105908155441284,1.255803465843201,0.850104808807373,0.7791175246238708,0.0,0.0,0.0,43.41719818115234,52.0,15.594921112060549,-0.0,686.3555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3008728027344,0.930249810218811,0.1950991302728653,0.17538782954216,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009338378906,0.9919387698173524,0.3529427945613861,0.223634734749794,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3008728027344,0.935021996498108,0.1977419704198837,0.1382220983505249,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009338378906,0.9730576276779176,0.2212301790714264,0.2092369198799133,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009338378906,0.9777227640151978,0.2244510650634765,1.0079290866851809,291.301025390625,291.1499938964844,287.2596740722656,285.9763488769531,291.3116149902344,297.2882080078125,291.3016052246094,1.0,0.3717994689941406,1.0,1.0,0.4772890508174896,1.0,-2.105908155441284,1.255803465843201,0.850104808807373,0.7791175246238708,0.0,0.0,0.0,43.41719818115234,52.0,15.594921112060549,-0.0,686.3555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3074035644531,0.930918276309967,0.1970777064561844,0.1771558076143264,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30743408203125,0.992709755897522,0.4049296379089355,0.2261499762535095,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3074035644531,0.9359903335571288,0.1999173164367675,0.1397316008806228,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30743408203125,0.9739454388618468,0.2237100899219513,0.2115662992000579,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30743408203125,0.97743421792984,0.226098895072937,1.0152277946472168,291.3074951171875,291.1499938964844,287.3150634765625,286.0231018066406,291.315673828125,297.2930603027344,291.3079833984375,1.0,0.3758058249950409,1.0,1.0,0.4734833240509033,1.0,-2.1243913173675537,1.2734267711639404,0.8509645462036133,0.7922720909118652,0.0,0.0,0.0,44.14424896240234,72.0,10.78076171875,-0.0,704.4882202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3074035644531,0.930918276309967,0.1970777064561844,0.1771558076143264,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30743408203125,0.992709755897522,0.4049296379089355,0.2261499762535095,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3074035644531,0.9359903335571288,0.1999173164367675,0.1397316008806228,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30743408203125,0.9739454388618468,0.2237100899219513,0.2115662992000579,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30743408203125,0.97743421792984,0.226098895072937,1.0152277946472168,291.3074951171875,291.1499938964844,287.3150634765625,286.0231018066406,291.315673828125,297.2930603027344,291.3079833984375,1.0,0.3758058249950409,1.0,1.0,0.4734833240509033,1.0,-2.1243913173675537,1.2734267711639404,0.8509645462036133,0.7922720909118652,0.0,0.0,0.0,44.14424896240234,72.0,10.78076171875,-0.0,704.4882202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143005371094,0.9014958143234252,0.1990678012371063,0.179052472114563,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143920898437,0.9986783862113952,0.4330236613750458,0.2550887167453766,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143005371094,0.906190812587738,0.2021190375089645,0.1413520872592926,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143310546875,0.9457807540893556,0.2262217402458191,0.2140494585037231,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143310546875,0.9484939575195312,0.2277411222457885,1.02318274974823,291.3144226074219,291.1499938964844,287.3739624023437,286.0726928710937,291.3240966796875,297.2937927246094,291.3151550292969,1.0,0.3873525261878967,1.0,1.0,0.469677597284317,1.0,-2.175889730453491,1.3101943731307983,0.8656952977180481,0.8175269961357117,0.0,0.0,0.0,48.64769744873047,92.0,10.789003372192385,-0.0,765.703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143005371094,0.9014958143234252,0.1990678012371063,0.179052472114563,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143920898437,0.9986783862113952,0.4330236613750458,0.2550887167453766,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143005371094,0.906190812587738,0.2021190375089645,0.1413520872592926,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143310546875,0.9457807540893556,0.2262217402458191,0.2140494585037231,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143310546875,0.9484939575195312,0.2277411222457885,1.02318274974823,291.3144226074219,291.1499938964844,287.3739624023437,286.0726928710937,291.3240966796875,297.2937927246094,291.3151550292969,1.0,0.3873525261878967,1.0,1.0,0.469677597284317,1.0,-2.175889730453491,1.3101943731307983,0.8656952977180481,0.8175269961357117,0.0,0.0,0.0,48.64769744873047,92.0,10.789003372192385,-0.0,765.703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3189392089844,0.8808943629264832,0.2000594139099121,0.1800449043512344,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190612792969,0.9990000128746032,0.4327998161315918,0.2758987545967102,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3189392089844,0.8855172395706177,0.2032190412282943,0.1421989947557449,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190002441406,0.921670377254486,0.2274798452854156,0.2153435498476028,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190002441406,0.923698663711548,0.228535383939743,1.027293086051941,291.319091796875,291.1499938964844,287.40460205078125,286.0984191894531,291.330078125,297.29364013671875,291.3199462890625,1.0,0.3953678607940674,1.0,1.0,0.467774748802185,1.0,-2.2095792293548584,1.3332383632659912,0.8763408660888672,0.8330921530723572,0.0,0.0,0.0,52.367279052734375,92.0,12.164207458496094,-0.0,810.152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248596191406,0.8587126135826111,0.2010476291179657,0.1810658127069473,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250732421875,0.9990000128746032,0.4218956530094147,0.2994518578052521,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32489013671875,0.8631970286369324,0.2043162733316421,0.143068790435791,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.8966432213783264,0.2287365198135376,0.2166701406240463,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.8977416157722473,0.2293034791946411,1.031458020210266,291.3251037597656,291.1499938964844,287.4359741210937,286.1247253417969,291.3388977050781,297.2937316894531,291.326171875,1.0,0.4045566022396087,1.0,1.0,0.4661086201667785,1.0,-2.246730089187622,1.3579206466674805,0.888809323310852,0.849516749382019,0.0,0.0,0.0,57.055419921875,112.0,15.047863960266112,-0.0,862.9036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409729003906,0.8178410530090332,0.2030251920223236,0.1831870675086975,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3412780761719,0.9990000128746032,0.3686532080173492,0.3534539639949798,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409729003906,0.8221188187599182,0.2065067887306213,0.1448685675859451,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.341064453125,0.85162752866745,0.2312484979629516,0.2194076031446457,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.341064453125,0.8513543009757996,0.2307197153568267,1.0397424697875977,291.3412475585937,291.1499938964844,287.50067138671875,286.1788635253906,291.3580017089844,297.2903747558594,291.3424987792969,1.0,0.4256902039051056,1.0,1.0,0.4627763330936432,1.0,-2.329538106918335,1.4123735427856443,0.91716468334198,0.8855386972427368,0.0,0.0,0.0,68.94564819335938,130.0,20.74180221557617,-0.0,992.1920166015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409729003906,0.8178410530090332,0.2030251920223236,0.1831870675086975,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3412780761719,0.9990000128746032,0.3686532080173492,0.3534539639949798,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409729003906,0.8221188187599182,0.2065067887306213,0.1448685675859451,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.341064453125,0.85162752866745,0.2312484979629516,0.2194076031446457,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.341064453125,0.8513543009757996,0.2307197153568267,1.0397424697875977,291.3412475585937,291.1499938964844,287.50067138671875,286.1788635253906,291.3580017089844,297.2903747558594,291.3424987792969,1.0,0.4256902039051056,1.0,1.0,0.4627763330936432,1.0,-2.329538106918335,1.4123735427856443,0.91716468334198,0.8855386972427368,0.0,0.0,0.0,68.94564819335938,130.0,20.74180221557617,-0.0,992.1920166015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3554992675781,0.744737446308136,0.2047230899333953,0.1857844144105911,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35565185546875,0.8720964789390564,0.3278526961803436,0.3166242241859436,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.35552978515625,0.7488507032394409,0.2083990722894668,0.1470279991626739,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3555603027344,0.7770663499832153,0.2334683686494827,0.2226375192403793,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3555603027344,0.7753952741622925,0.2316291034221649,1.0494173765182495,291.35565185546875,291.1499938964844,287.5676574707031,286.23468017578125,291.3651428222656,297.2831420898437,291.3560485839844,1.0,0.4426453411579132,1.0,1.0,0.4594440460205078,1.0,-2.3055715560913086,1.4051765203475952,0.9003949761390686,0.8846977949142456,0.0,0.0,0.0,95.09693908691406,118.0,16.783559799194336,-0.0,1070.572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
