time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3554992675781,0.744737446308136,0.2047230899333953,0.1857844144105911,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35565185546875,0.8720964789390564,0.3278526961803436,0.3166242241859436,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.35552978515625,0.7488507032394409,0.2083990722894668,0.1470279991626739,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3555603027344,0.7770663499832153,0.2334683686494827,0.2226375192403793,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3555603027344,0.7753952741622925,0.2316291034221649,1.0494173765182495,291.35565185546875,291.1499938964844,287.5676574707031,286.23468017578125,291.3651428222656,297.2831420898437,291.3560485839844,1.0,0.4426453411579132,1.0,1.0,0.4594440460205078,1.0,-2.3055715560913086,1.4051765203475952,0.9003949761390686,0.8846977949142456,0.0,0.0,0.0,95.09693908691406,118.0,16.783559799194336,-0.0,1070.572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619079589844,0.7324511408805847,0.2064732015132904,0.1876381039619445,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36199951171875,0.848587691783905,0.3258641958236694,0.3104733228683471,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619079589844,0.7365357875823975,0.2103170305490493,0.1485913246870041,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619384765625,0.76347416639328,0.2357159107923507,0.2250644117593765,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619384765625,0.7604553699493408,0.2325281053781509,1.0548869371414185,291.36199951171875,291.1499938964844,287.636474609375,286.2917785644531,291.3689880371094,297.2799987792969,291.36236572265625,1.0,0.4492132365703583,1.0,1.0,0.4550642073154449,1.0,-2.3127756118774414,1.4183917045593262,0.89438396692276,0.896039605140686,0.0,0.0,0.0,103.44265747070312,106.0,11.177557945251465,-0.0,1110.7408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619079589844,0.7324511408805847,0.2064732015132904,0.1876381039619445,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36199951171875,0.848587691783905,0.3258641958236694,0.3104733228683471,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619079589844,0.7365357875823975,0.2103170305490493,0.1485913246870041,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619384765625,0.76347416639328,0.2357159107923507,0.2250644117593765,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619384765625,0.7604553699493408,0.2325281053781509,1.0548869371414185,291.36199951171875,291.1499938964844,287.636474609375,286.2917785644531,291.3689880371094,297.2799987792969,291.36236572265625,1.0,0.4492132365703583,1.0,1.0,0.4550642073154449,1.0,-2.3127756118774414,1.4183917045593262,0.89438396692276,0.896039605140686,0.0,0.0,0.0,103.44265747070312,106.0,11.177557945251465,-0.0,1110.7408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3683776855469,0.7352575063705444,0.2082692980766296,0.1892167329788208,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36846923828125,0.8504835963249207,0.3271334171295166,0.3113832771778106,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3683776855469,0.7395101189613342,0.2122687995433807,0.1499289274215698,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.368408203125,0.7668797969818115,0.2379915863275528,0.2271812111139297,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.368408203125,0.7624338865280151,0.233476310968399,1.0589691400527954,291.36846923828125,291.1499938964844,287.706787109375,286.3498229980469,291.3749694824219,297.2781982421875,291.3688659667969,1.0,0.4503105580806732,1.0,1.0,0.4506843984127044,1.0,-2.324818849563598,1.4345940351486206,0.890224814414978,0.9095610976219176,0.0,0.0,0.0,103.26455688476562,94.0,9.721428871154783,-0.0,1123.240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3683776855469,0.7352575063705444,0.2082692980766296,0.1892167329788208,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36846923828125,0.8504835963249207,0.3271334171295166,0.3113832771778106,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3683776855469,0.7395101189613342,0.2122687995433807,0.1499289274215698,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.368408203125,0.7668797969818115,0.2379915863275528,0.2271812111139297,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.368408203125,0.7624338865280151,0.233476310968399,1.0589691400527954,291.36846923828125,291.1499938964844,287.706787109375,286.3498229980469,291.3749694824219,297.2781982421875,291.3688659667969,1.0,0.4503105580806732,1.0,1.0,0.4506843984127044,1.0,-2.324818849563598,1.4345940351486206,0.890224814414978,0.9095610976219176,0.0,0.0,0.0,103.26455688476562,94.0,9.721428871154783,-0.0,1123.240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.37176513671875,0.7397568225860596,0.2091862261295318,0.1899531483650207,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3718566894531,0.8553892374038696,0.3279204964637756,0.3119961023330688,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.37176513671875,0.7441439628601074,0.2132615745067596,0.1505548655986786,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3717956542969,0.7720856666564941,0.2391440570354461,0.2281794100999832,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3717956542969,0.7668693661689758,0.2339684814214706,1.060747146606445,291.37188720703125,291.1499938964844,287.7423400878906,286.3790588378906,291.37841796875,297.2776184082031,291.3722839355469,1.0,0.4494621753692627,1.0,1.0,0.4484944939613342,1.0,-2.330526828765869,1.442572832107544,0.8879538774490356,0.9162651300430298,0.0,0.0,0.0,101.33436584472656,94.0,9.633529663085938,-0.0,1121.8746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3741760253906,0.7460429072380066,0.2101159691810608,0.1906688064336776,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.37420654296875,0.8625307083129883,0.3287919759750366,0.31265988945961,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3741760253906,0.7506095767021179,0.2142668664455413,0.1511641293764114,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37420654296875,0.7792991399765015,0.2403077632188797,0.2291537076234817,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3741760253906,0.7732720375061035,0.234472170472145,1.0624159574508667,291.37420654296875,291.1499938964844,287.77813720703125,286.40838623046875,291.3776550292969,297.2772521972656,291.37432861328125,1.0,0.4479520320892334,1.0,1.0,0.4457301497459411,1.0,-2.3360910415649414,1.4516605138778689,0.8844304084777832,0.9241016507148744,0.0,0.0,0.0,98.53023529052734,82.0,7.175002098083496,-0.0,1116.8636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.37451171875,0.7641882300376892,0.2119946330785751,0.1920523643493652,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.37451171875,0.8834745287895203,0.3306209743022918,0.3140439093112945,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.37451171875,0.7692344784736633,0.2163013070821762,0.152347445487976,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.37451171875,0.7995948195457458,0.2426563799381256,0.2310516536235809,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37451171875,0.7918865084648132,0.2354972958564758,1.0655055046081543,291.37451171875,291.1499938964844,287.85009765625,286.4671325683594,291.3755187988281,297.2768859863281,291.37451171875,1.0,0.4434658885002136,1.0,1.0,0.4402014315128326,1.0,-2.3468289375305176,1.469935417175293,0.8768935203552246,0.9399495720863342,0.0,0.0,0.0,91.01661682128906,70.0,2.194196939468384,-0.0,1098.7098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.37451171875,0.7641882300376892,0.2119946330785751,0.1920523643493652,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.37451171875,0.8834745287895203,0.3306209743022918,0.3140439093112945,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.37451171875,0.7692344784736633,0.2163013070821762,0.152347445487976,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.37451171875,0.7995948195457458,0.2426563799381256,0.2310516536235809,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37451171875,0.7918865084648132,0.2354972958564758,1.0655055046081543,291.37451171875,291.1499938964844,287.85009765625,286.4671325683594,291.3755187988281,297.2768859863281,291.37451171875,1.0,0.4434658885002136,1.0,1.0,0.4402014315128326,1.0,-2.3468289375305176,1.469935417175293,0.8768935203552246,0.9399495720863342,0.0,0.0,0.0,91.01661682128906,70.0,2.194196939468384,-0.0,1098.7098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739013671875,0.7911617755889893,0.2138925790786743,0.1933909952640533,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739013671875,0.9150246381759644,0.3326080441474914,0.3154939413070678,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739013671875,0.796696126461029,0.2183630168437957,0.1535011231899261,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739013671875,0.8268988728523254,0.2450296282768249,0.2329067438840866,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739013671875,0.8182830810546875,0.2365372329950332,1.068354845046997,291.3739013671875,291.1499938964844,287.9222717285156,286.525634765625,291.3738708496094,297.27691650390625,291.3739013671875,1.0,0.4376554191112518,1.0,1.0,0.4346727430820465,1.0,-2.3572163581848145,1.4882272481918335,0.8689891695976257,0.9558736681938172,0.0,0.0,0.0,81.80941772460938,58.0,-0.0564555265009403,-0.0,1073.18994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739013671875,0.7911617755889893,0.2138925790786743,0.1933909952640533,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739013671875,0.9150246381759644,0.3326080441474914,0.3154939413070678,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739013671875,0.796696126461029,0.2183630168437957,0.1535011231899261,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739013671875,0.8268988728523254,0.2450296282768249,0.2329067438840866,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739013671875,0.8182830810546875,0.2365372329950332,1.068354845046997,291.3739013671875,291.1499938964844,287.9222717285156,286.525634765625,291.3738708496094,297.27691650390625,291.3739013671875,1.0,0.4376554191112518,1.0,1.0,0.4346727430820465,1.0,-2.3572163581848145,1.4882272481918335,0.8689891695976257,0.9558736681938172,0.0,0.0,0.0,81.80941772460938,58.0,-0.0564555265009403,-0.0,1073.18994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3723449707031,0.8282720446586609,0.2158064544200897,0.1947054862976074,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.372314453125,0.9636152386665344,0.3347592055797577,0.3170641660690307,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3723449707031,0.83368319272995,0.2204490751028061,0.1546418219804763,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3723449707031,0.864915668964386,0.2474253922700882,0.2347422689199447,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3723449707031,0.8539243936538696,0.2375865131616592,1.0710561275482178,291.372314453125,291.1499938964844,287.9942626953125,286.58355712890625,291.3711853027344,297.2772216796875,291.37225341796875,1.0,0.4310147762298584,1.0,1.0,0.4289915263652801,1.0,-2.367502212524414,1.507007360458374,0.8604947924613953,0.972292423248291,0.0,0.0,0.0,71.54879760742188,46.0,-1.80885648727417,-0.0,1043.0733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3723449707031,0.8282720446586609,0.2158064544200897,0.1947054862976074,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.372314453125,0.9636152386665344,0.3347592055797577,0.3170641660690307,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3723449707031,0.83368319272995,0.2204490751028061,0.1546418219804763,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3723449707031,0.864915668964386,0.2474253922700882,0.2347422689199447,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3723449707031,0.8539243936538696,0.2375865131616592,1.0710561275482178,291.372314453125,291.1499938964844,287.9942626953125,286.58355712890625,291.3711853027344,297.2772216796875,291.37225341796875,1.0,0.4310147762298584,1.0,1.0,0.4289915263652801,1.0,-2.367502212524414,1.507007360458374,0.8604947924613953,0.972292423248291,0.0,0.0,0.0,71.54879760742188,46.0,-1.80885648727417,-0.0,1043.0733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.37060546875,0.8730581998825073,0.2177032083272934,0.1960695534944534,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3705749511719,0.9990000128746032,0.3386054039001465,0.3085338175296783,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.37060546875,0.8794673681259155,0.2225268483161926,0.1558271795511245,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37060546875,0.915542483329773,0.2498118877410888,0.236637145280838,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.37060546875,0.9009915590286256,0.2386118173599243,1.0739740133285522,291.3705749511719,291.1499938964844,288.0656433105469,286.6404724121094,291.3667907714844,297.27740478515625,291.37030029296875,1.0,0.4233491122722626,1.0,1.0,0.4233103096485138,1.0,-2.3661372661590576,1.5189740657806396,0.8471631407737732,0.9848839640617372,0.0,0.0,0.0,62.18819427490234,34.0,-3.083718061447144,-0.0,1003.8822631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.37060546875,0.8730581998825073,0.2177032083272934,0.1960695534944534,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3705749511719,0.9990000128746032,0.3386054039001465,0.3085338175296783,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.37060546875,0.8794673681259155,0.2225268483161926,0.1558271795511245,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37060546875,0.915542483329773,0.2498118877410888,0.236637145280838,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.37060546875,0.9009915590286256,0.2386118173599243,1.0739740133285522,291.3705749511719,291.1499938964844,288.0656433105469,286.6404724121094,291.3667907714844,297.27740478515625,291.37030029296875,1.0,0.4233491122722626,1.0,1.0,0.4233103096485138,1.0,-2.3661372661590576,1.5189740657806396,0.8471631407737732,0.9848839640617372,0.0,0.0,0.0,62.18819427490234,34.0,-3.083718061447144,-0.0,1003.8822631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36773681640625,0.8917499780654907,0.2186135351657867,0.19678895175457,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3676452636719,0.9990000128746032,0.3494711518287658,0.2910025715827942,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.36773681640625,0.898492157459259,0.223531424999237,0.1564513444900512,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3677062988281,0.9380474090576172,0.2509711980819702,0.2376274317502975,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3677062988281,0.9211380481719972,0.2390913069248199,1.0756222009658811,291.3676452636719,291.1499938964844,288.1009521484375,286.66845703125,291.3616943359375,297.2778625488281,291.3671264648437,1.0,0.4184100925922394,1.0,1.0,0.4204697012901306,1.0,-2.349860191345215,1.5156686305999756,0.8341915607452393,0.9852007031440736,0.0,0.0,0.0,58.87969970703125,34.0,-5.989043712615967,-0.0,973.4703369140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3638610839844,0.9151492714881896,0.2195148020982742,0.1974917501211166,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36376953125,0.9990000128746032,0.3690232336521148,0.2712917923927307,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36383056640625,0.9230390787124634,0.2245301604270935,0.15706467628479,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3638000488281,0.9636172652244568,0.2521247565746307,0.2386033236980438,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.36383056640625,0.9466946721076964,0.2395764738321304,1.0772351026535034,291.3637390136719,291.1499938964844,288.135986328125,286.696044921875,291.35614013671875,297.2793884277344,291.3631286621094,1.0,0.4128928184509277,1.0,1.0,0.4176136553287506,1.0,-2.3308699131011963,1.5107417106628418,0.8201282620429993,0.9844972491264344,0.0,0.0,0.0,55.36384582519531,52.0,-8.517879486083984,-0.0,939.8556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.355712890625,0.9321721792221068,0.2213703989982605,0.1990835666656494,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3556823730469,0.9990000128746032,0.4207046329975128,0.2600371837615967,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.355712890625,0.940479040145874,0.2265955060720443,0.1584449708461761,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3556823730469,0.9787686467170716,0.2545005977153778,0.2407632768154144,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3556823730469,0.9616820216178894,0.2406464666128158,1.0816055536270142,291.3556213378906,291.1499938964844,288.20489501953125,286.7498779296875,291.3504333496094,297.2841491699219,291.3553771972656,1.0,0.4122561514377594,1.0,1.0,0.411901593208313,1.0,-2.328726053237915,1.5226157903671265,0.8061102628707886,0.996183454990387,0.0,0.0,0.0,53.78057098388672,72.0,-9.060220718383787,-0.0,931.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.355712890625,0.9321721792221068,0.2213703989982605,0.1990835666656494,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3556823730469,0.9990000128746032,0.4207046329975128,0.2600371837615967,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.355712890625,0.940479040145874,0.2265955060720443,0.1584449708461761,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3556823730469,0.9787686467170716,0.2545005977153778,0.2407632768154144,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3556823730469,0.9616820216178894,0.2406464666128158,1.0816055536270142,291.3556213378906,291.1499938964844,288.20489501953125,286.7498779296875,291.3504333496094,297.2841491699219,291.3553771972656,1.0,0.4122561514377594,1.0,1.0,0.411901593208313,1.0,-2.328726053237915,1.5226157903671265,0.8061102628707886,0.996183454990387,0.0,0.0,0.0,53.78057098388672,72.0,-9.060220718383787,-0.0,931.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3511657714844,0.9151259660720824,0.2232431769371032,0.2008396834135055,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35113525390625,0.9990000128746032,0.4615691602230072,0.2760343253612518,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3511657714844,0.9235559701919556,0.2286992669105529,0.1599680930376052,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3511657714844,0.9642307162284852,0.2569180428981781,0.2431187331676483,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3511657714844,0.9438716173171996,0.2417392283678054,1.0869005918502808,291.35113525390625,291.1499938964844,288.2719421386719,286.80157470703125,291.3495483398437,297.28570556640625,291.3511962890625,1.0,0.4197851717472076,1.0,1.0,0.4061895310878753,1.0,-2.361047983169556,1.555558204650879,0.805489718914032,1.0215373039245603,0.0,0.0,0.0,56.93383026123047,92.0,-5.903835296630859,-0.0,977.4844970703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3511657714844,0.9151259660720824,0.2232431769371032,0.2008396834135055,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35113525390625,0.9990000128746032,0.4615691602230072,0.2760343253612518,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3511657714844,0.9235559701919556,0.2286992669105529,0.1599680930376052,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3511657714844,0.9642307162284852,0.2569180428981781,0.2431187331676483,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3511657714844,0.9438716173171996,0.2417392283678054,1.0869005918502808,291.35113525390625,291.1499938964844,288.2719421386719,286.80157470703125,291.3495483398437,297.28570556640625,291.3511962890625,1.0,0.4197851717472076,1.0,1.0,0.4061895310878753,1.0,-2.361047983169556,1.555558204650879,0.805489718914032,1.0215373039245603,0.0,0.0,0.0,56.93383026123047,92.0,-5.903835296630859,-0.0,977.4844970703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3525695800781,0.8807205557823181,0.2251090109348297,0.2027142941951751,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35260009765625,0.9990000128746032,0.4723800718784332,0.3108723759651184,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3525695800781,0.8881552219390869,0.2308094054460525,0.1615942567586898,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35260009765625,0.9261159896850586,0.2593463063240051,0.2456174492835998,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3525695800781,0.9040126800537108,0.2427961379289627,1.092673897743225,291.3526306152344,291.1499938964844,288.3367614746094,286.8507995605469,291.356201171875,297.28497314453125,291.3530578613281,1.0,0.4335311651229858,1.0,1.0,0.4010380804538727,1.0,-2.417025089263916,1.602028489112854,0.814996600151062,1.0552417039871216,0.0,0.0,0.0,64.13530731201172,112.0,0.9833969473838806,-0.0,1067.2032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3525695800781,0.8807205557823181,0.2251090109348297,0.2027142941951751,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35260009765625,0.9990000128746032,0.4723800718784332,0.3108723759651184,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3525695800781,0.8881552219390869,0.2308094054460525,0.1615942567586898,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35260009765625,0.9261159896850586,0.2593463063240051,0.2456174492835998,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3525695800781,0.9040126800537108,0.2427961379289627,1.092673897743225,291.3526306152344,291.1499938964844,288.3367614746094,286.8507995605469,291.356201171875,297.28497314453125,291.3530578613281,1.0,0.4335311651229858,1.0,1.0,0.4010380804538727,1.0,-2.417025089263916,1.602028489112854,0.814996600151062,1.0552417039871216,0.0,0.0,0.0,64.13530731201172,112.0,0.9833969473838806,-0.0,1067.2032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3573608398437,0.8432462215423584,0.2269616574048996,0.204690620303154,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3574523925781,0.9990000128746032,0.4440002143383026,0.3581309616565704,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3573608398437,0.8501294851303101,0.2329129129648208,0.16330486536026,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3573913574219,0.8835397958755493,0.2617729902267456,0.2482348829507827,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3573913574219,0.863180935382843,0.2438121885061264,1.098836898803711,291.3574523925781,291.1499938964844,288.3988647460937,286.89715576171875,291.3637084960937,297.28082275390625,291.3580322265625,1.0,0.4517662525177002,1.0,1.0,0.39588662981987,1.0,-2.4887678623199463,1.6586079597473145,0.8301598429679871,1.0955830812454224,0.0,0.0,0.0,74.88980102539062,132.0,5.552028179168701,-0.0,1194.47265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3573608398437,0.8432462215423584,0.2269616574048996,0.204690620303154,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3574523925781,0.9990000128746032,0.4440002143383026,0.3581309616565704,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3573608398437,0.8501294851303101,0.2329129129648208,0.16330486536026,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3573913574219,0.8835397958755493,0.2617729902267456,0.2482348829507827,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3573913574219,0.863180935382843,0.2438121885061264,1.098836898803711,291.3574523925781,291.1499938964844,288.3988647460937,286.89715576171875,291.3637084960937,297.28082275390625,291.3580322265625,1.0,0.4517662525177002,1.0,1.0,0.39588662981987,1.0,-2.4887678623199463,1.6586079597473145,0.8301598429679871,1.0955830812454224,0.0,0.0,0.0,74.88980102539062,132.0,5.552028179168701,-0.0,1194.47265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606262207031,0.8258626461029053,0.2278770059347152,0.20570969581604,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.9990000128746032,0.4149785339832306,0.3847068846225738,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606262207031,0.832522451877594,0.2339550256729126,0.1641854494810104,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36065673828125,0.8640344738960266,0.2629790008068084,0.2495797872543335,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.36065673828125,0.8441322445869446,0.2442813068628311,1.1019861698150637,291.3607177734375,291.1499938964844,288.4288024902344,286.91912841796875,291.3681640625,297.2806396484375,291.36138916015625,1.0,0.4620826840400696,1.0,1.0,0.3933109045028686,1.0,-2.528375625610352,1.6894129514694214,0.8389626741409302,1.1174490451812744,0.0,0.0,0.0,81.47054290771484,132.0,7.4455718994140625,-0.0,1270.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36688232421875,0.790381669998169,0.2286824882030487,0.2069745510816574,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.36700439453125,0.9541016221046448,0.3824963271617889,0.3778223693370819,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36688232421875,0.7975274324417114,0.2348865270614624,0.1652573049068451,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3669128417969,0.8281319737434387,0.2640770673751831,0.2511858344078064,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.36688232421875,0.8088632225990295,0.2445991337299347,1.1062217950820925,291.36700439453125,291.1499938964844,288.4579162597656,286.94024658203125,291.3680419921875,297.276611328125,291.3669128417969,1.0,0.4712061285972595,1.0,1.0,0.3910858631134033,1.0,-2.5296342372894287,1.695614457130432,0.8340197205543518,1.124518632888794,0.0,0.0,0.0,94.26431274414062,120.0,8.769390106201172,-0.0,1327.398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.362060546875,0.7627333402633667,0.2301767021417617,0.2088181525468826,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.36199951171875,0.8884364366531372,0.3655145168304443,0.3490963578224182,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.362060546875,0.769638180732727,0.2366222143173217,0.1668622344732284,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3620300292969,0.8006879091262817,0.2661555409431457,0.253678560256958,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.362060546875,0.7790374159812927,0.2450414299964904,1.1108044385910034,291.36199951171875,291.1499938964844,288.5134582519531,286.979736328125,291.3603820800781,297.271240234375,291.36181640625,1.0,0.4766758978366852,1.0,1.0,0.386635810136795,1.0,-2.508131980895996,1.6934605836868286,0.8146714568138123,1.1267709732055664,0.0,0.0,0.0,106.92705535888672,108.0,-1.7066075801849363,-0.0,1354.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.362060546875,0.7627333402633667,0.2301767021417617,0.2088181525468826,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.36199951171875,0.8884364366531372,0.3655145168304443,0.3490963578224182,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.362060546875,0.769638180732727,0.2366222143173217,0.1668622344732284,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3620300292969,0.8006879091262817,0.2661555409431457,0.253678560256958,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.362060546875,0.7790374159812927,0.2450414299964904,1.1108044385910034,291.36199951171875,291.1499938964844,288.5134582519531,286.979736328125,291.3603820800781,297.271240234375,291.36181640625,1.0,0.4766758978366852,1.0,1.0,0.386635810136795,1.0,-2.508131980895996,1.6934605836868286,0.8146714568138123,1.1267709732055664,0.0,0.0,0.0,106.92705535888672,108.0,-1.7066075801849363,-0.0,1354.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.359130859375,0.7653124332427979,0.2317470461130142,0.2101937085390091,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3591003417969,0.8882692456245422,0.36564901471138,0.3476506471633911,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.359130859375,0.7724738717079163,0.2384117096662521,0.1680886894464492,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.359130859375,0.803817629814148,0.2682895958423614,0.2556624412536621,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.359130859375,0.780512273311615,0.2455651015043258,1.1129729747772217,291.3591003417969,291.1499938964844,288.5650634765625,287.0152282714844,291.35711669921875,297.2696228027344,291.3589782714844,1.0,0.4770519435405731,1.0,1.0,0.3821857571601867,1.0,-2.5145044326782227,1.7086137533187866,0.8058905601501465,1.140360951423645,0.0,0.0,0.0,106.6657257080078,96.0,-3.257143974304199,-0.0,1361.54052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.359130859375,0.7653124332427979,0.2317470461130142,0.2101937085390091,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3591003417969,0.8882692456245422,0.36564901471138,0.3476506471633911,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.359130859375,0.7724738717079163,0.2384117096662521,0.1680886894464492,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.359130859375,0.803817629814148,0.2682895958423614,0.2556624412536621,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.359130859375,0.780512273311615,0.2455651015043258,1.1129729747772217,291.3591003417969,291.1499938964844,288.5650634765625,287.0152282714844,291.35711669921875,297.2696228027344,291.3589782714844,1.0,0.4770519435405731,1.0,1.0,0.3821857571601867,1.0,-2.5145044326782227,1.7086137533187866,0.8058905601501465,1.140360951423645,0.0,0.0,0.0,106.6657257080078,96.0,-3.257143974304199,-0.0,1361.54052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3498840332031,0.7779780030250549,0.2333408296108245,0.2114181667566299,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497314453125,0.9020071029663086,0.3665423989295959,0.3482668697834015,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3498840332031,0.7855755686759949,0.2402114868164062,0.1691852360963821,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3498229980469,0.8171354532241821,0.2704318165779114,0.2574698626995086,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.349853515625,0.7924330234527588,0.2461317032575607,1.114468336105347,291.3497314453125,291.1499938964844,288.61236572265625,287.0463562011719,291.34112548828125,297.2685852050781,291.3490905761719,1.0,0.4742032885551452,1.0,1.0,0.3764531314373016,1.0,-2.522002458572388,1.7277027368545532,0.794299840927124,1.1577234268188477,0.0,0.0,0.0,101.55706024169922,84.0,-11.985547065734863,-0.0,1349.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3498840332031,0.7779780030250549,0.2333408296108245,0.2114181667566299,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497314453125,0.9020071029663086,0.3665423989295959,0.3482668697834015,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3498840332031,0.7855755686759949,0.2402114868164062,0.1691852360963821,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3498229980469,0.8171354532241821,0.2704318165779114,0.2574698626995086,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.349853515625,0.7924330234527588,0.2461317032575607,1.114468336105347,291.3497314453125,291.1499938964844,288.61236572265625,287.0463562011719,291.34112548828125,297.2685852050781,291.3490905761719,1.0,0.4742032885551452,1.0,1.0,0.3764531314373016,1.0,-2.522002458572388,1.7277027368545532,0.794299840927124,1.1577234268188477,0.0,0.0,0.0,101.55706024169922,84.0,-11.985547065734863,-0.0,1349.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.7987533807754517,0.2349157184362411,0.21253402531147,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33416748046875,0.9269595742225648,0.3673282563686371,0.3487032651901245,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343505859375,0.806768536567688,0.2420009523630142,0.1702003926038742,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33428955078125,0.8373268246650696,0.2725508511066437,0.2591572701931,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343505859375,0.8122024536132812,0.2467001676559448,1.1155171394348145,291.3341369628906,291.1499938964844,288.6549072265625,287.07275390625,291.3214111328125,297.2675476074219,291.33331298828125,1.0,0.4693467319011688,1.0,1.0,0.3707204759120941,1.0,-2.5283758640289307,1.746327519416809,0.782048225402832,1.1748833656311035,0.0,0.0,0.0,93.78348541259766,72.0,-19.575363159179688,-0.0,1323.7286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.7987533807754517,0.2349157184362411,0.21253402531147,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33416748046875,0.9269595742225648,0.3673282563686371,0.3487032651901245,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343505859375,0.806768536567688,0.2420009523630142,0.1702003926038742,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33428955078125,0.8373268246650696,0.2725508511066437,0.2591572701931,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343505859375,0.8122024536132812,0.2467001676559448,1.1155171394348145,291.3341369628906,291.1499938964844,288.6549072265625,287.07275390625,291.3214111328125,297.2675476074219,291.33331298828125,1.0,0.4693467319011688,1.0,1.0,0.3707204759120941,1.0,-2.5283758640289307,1.746327519416809,0.782048225402832,1.1748833656311035,0.0,0.0,0.0,93.78348541259766,72.0,-19.575363159179688,-0.0,1323.7286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250732421875,0.8121515512466431,0.2356926351785659,0.2130593806505203,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248291015625,0.9440438151359558,0.3677172362804413,0.3488864302635193,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250427246094,0.8198304772377014,0.2428900450468063,0.1706858277320861,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.8507223129272461,0.2735975980758667,0.2599650025367737,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250427246094,0.8244000673294067,0.2469796687364578,1.1159075498580933,291.3247985839844,291.1499938964844,288.6742858886719,287.08404541015625,291.3102722167969,297.2669982910156,291.3238830566406,1.0,0.466415673494339,1.0,1.0,0.3678541481494903,1.0,-2.531250238418579,1.7554903030395508,0.7757599949836731,1.1833863258361816,0.0,0.0,0.0,89.24850463867188,72.0,-22.786386489868164,-0.0,1307.7950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
