time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3161315917969,0.8270117044448853,0.2364625185728073,0.2135668694972992,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3159484863281,0.9632111191749572,0.3681167066097259,0.3490589261054992,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3161315917969,0.8347554802894592,0.2437752485275268,0.1711596846580505,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160705566406,0.8671435713768005,0.2746351659297943,0.2607519924640655,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3161315917969,0.8387690782546997,0.2472547739744186,1.1162230968475342,291.3159484863281,291.1499938964844,288.6923217773437,287.09405517578125,291.3030700683594,297.26641845703125,291.31524658203125,1.0,0.4632413983345032,1.0,1.0,0.3656091094017029,1.0,-2.533961534500122,1.763082504272461,0.7708790898323059,1.190361738204956,0.0,0.0,0.0,84.4111099243164,60.0,-22.824926376342773,-0.0,1290.310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30078125,0.8650007247924805,0.237993910908699,0.2145661115646362,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30059814453125,0.9990000128746032,0.3693172633647918,0.3470925092697143,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3007507324219,0.8739733695983887,0.2455433011054992,0.1721000522375106,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3006896972656,0.9104442596435548,0.276699036359787,0.2623052597045898,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3007507324219,0.8770390748977661,0.2477984875440597,1.1167923212051392,291.3005676269531,291.1499938964844,288.7241516113281,287.10986328125,291.2867126464844,297.265380859375,291.2998046875,1.0,0.4562373161315918,1.0,1.0,0.3611189723014831,1.0,-2.536559820175171,1.776265263557434,0.7602946758270264,1.2032718658447266,0.0,0.0,0.0,74.462890625,48.0,-22.393295288085938,-0.0,1250.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30078125,0.8650007247924805,0.237993910908699,0.2145661115646362,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30059814453125,0.9990000128746032,0.3693172633647918,0.3470925092697143,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3007507324219,0.8739733695983887,0.2455433011054992,0.1721000522375106,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3006896972656,0.9104442596435548,0.276699036359787,0.2623052597045898,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3007507324219,0.8770390748977661,0.2477984875440597,1.1167923212051392,291.3005676269531,291.1499938964844,288.7241516113281,287.10986328125,291.2867126464844,297.265380859375,291.2998046875,1.0,0.4562373161315918,1.0,1.0,0.3611189723014831,1.0,-2.536559820175171,1.776265263557434,0.7602946758270264,1.2032718658447266,0.0,0.0,0.0,74.462890625,48.0,-22.393295288085938,-0.0,1250.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.8954979181289673,0.2394154965877533,0.2156550884246826,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794189453125,0.9990000128746032,0.3883065283298492,0.3150297403335571,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796325683594,0.905315637588501,0.2472124844789505,0.1731170266866684,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.279541015625,0.947249472141266,0.2786584794521332,0.2639558613300323,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796325683594,0.9070696830749512,0.2482514232397079,1.1178609132766724,291.2793273925781,291.1499938964844,288.75,287.119873046875,291.25909423828125,297.2654724121094,291.2779541015625,1.0,0.4465734660625458,1.0,1.0,0.3566288650035858,1.0,-2.5037903785705566,1.766830325126648,0.7369599342346191,1.2012856006622314,0.0,0.0,0.0,67.70985412597656,51.0,-29.43876266479492,-0.0,1182.0350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.8954979181289673,0.2394154965877533,0.2156550884246826,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794189453125,0.9990000128746032,0.3883065283298492,0.3150297403335571,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796325683594,0.905315637588501,0.2472124844789505,0.1731170266866684,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.279541015625,0.947249472141266,0.2786584794521332,0.2639558613300323,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796325683594,0.9070696830749512,0.2482514232397079,1.1178609132766724,291.2793273925781,291.1499938964844,288.75,287.119873046875,291.25909423828125,297.2654724121094,291.2779541015625,1.0,0.4465734660625458,1.0,1.0,0.3566288650035858,1.0,-2.5037903785705566,1.766830325126648,0.7369599342346191,1.2012856006622314,0.0,0.0,0.0,67.70985412597656,51.0,-29.43876266479492,-0.0,1182.0350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587890625,0.9222599267959596,0.2408234626054763,0.2167759984731674,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586364746094,0.9990000128746032,0.4317862093448639,0.2920377850532532,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587585449219,0.933990240097046,0.248883843421936,0.1741693764925003,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586975097656,0.9744994640350342,0.2806165814399719,0.2656506896018982,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587585449219,0.9342193007469176,0.2487392723560333,1.1192948818206787,291.2585754394531,291.1499938964844,288.7728576660156,287.1249389648437,291.2423400878906,297.2662048339844,291.25762939453125,1.0,0.4406945407390594,1.0,1.0,0.3534725904464721,1.0,-2.4825189113616943,1.7613887786865234,0.7211301326751709,1.2003639936447144,0.0,0.0,0.0,63.27631759643555,69.0,-27.402477264404297,-0.0,1138.254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587890625,0.9222599267959596,0.2408234626054763,0.2167759984731674,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586364746094,0.9990000128746032,0.4317862093448639,0.2920377850532532,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587585449219,0.933990240097046,0.248883843421936,0.1741693764925003,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586975097656,0.9744994640350342,0.2806165814399719,0.2656506896018982,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587585449219,0.9342193007469176,0.2487392723560333,1.1192948818206787,291.2585754394531,291.1499938964844,288.7728576660156,287.1249389648437,291.2423400878906,297.2662048339844,291.25762939453125,1.0,0.4406945407390594,1.0,1.0,0.3534725904464721,1.0,-2.4825189113616943,1.7613887786865234,0.7211301326751709,1.2003639936447144,0.0,0.0,0.0,63.27631759643555,69.0,-27.402477264404297,-0.0,1138.254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441101074219,0.9217665791511536,0.2422707378864288,0.2180734723806381,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440490722656,0.9990000128746032,0.4793789684772491,0.2941909730434418,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441101074219,0.9338165521621704,0.2506093978881836,0.175369381904602,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440795898437,0.974423885345459,0.2826276421546936,0.2675431072711944,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441101074219,0.932334303855896,0.2492722570896148,1.1216943264007568,291.2439880371094,291.1499938964844,288.79595947265625,287.1263732910156,291.2339782714844,297.26922607421875,291.2435607910156,1.0,0.4433653354644775,1.0,1.0,0.3503163456916809,1.0,-2.493227481842041,1.776453971862793,0.7167736291885376,1.2126328945159912,0.0,0.0,0.0,63.95078659057617,89.0,-20.471694946289062,-0.0,1153.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441101074219,0.9217665791511536,0.2422707378864288,0.2180734723806381,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440490722656,0.9990000128746032,0.4793789684772491,0.2941909730434418,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441101074219,0.9338165521621704,0.2506093978881836,0.175369381904602,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440795898437,0.974423885345459,0.2826276421546936,0.2675431072711944,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441101074219,0.932334303855896,0.2492722570896148,1.1216943264007568,291.2439880371094,291.1499938964844,288.79595947265625,287.1263732910156,291.2339782714844,297.26922607421875,291.2435607910156,1.0,0.4433653354644775,1.0,1.0,0.3503163456916809,1.0,-2.493227481842041,1.776453971862793,0.7167736291885376,1.2126328945159912,0.0,0.0,0.0,63.95078659057617,89.0,-20.471694946289062,-0.0,1153.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395935058594,0.9112978577613832,0.2430037260055542,0.2187855541706085,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395324707031,0.9990000128746032,0.49609375,0.3041132688522339,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395935058594,0.9231720566749572,0.2514867186546325,0.1760224401950836,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23956298828125,0.9651525020599364,0.2836484611034393,0.2685614228248596,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2395935058594,0.9208562970161438,0.2495458424091339,1.123195767402649,291.2395324707031,291.1499938964844,288.8075866699219,287.12579345703125,291.2325744628906,297.2710266113281,291.23931884765625,1.0,0.4475041627883911,1.0,1.0,0.3487382233142853,1.0,-2.509803533554077,1.7912663221359253,0.7185372114181519,1.2236015796661377,0.0,0.0,0.0,66.07868957519531,89.0,-16.14978790283203,-0.0,1182.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23846435546875,0.8973942399024963,0.2437415570020675,0.2195333689451217,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.238525390625,0.9990000128746032,0.5051243901252747,0.3187268376350403,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384948730469,0.9082011580467224,0.2523714601993561,0.1767053753137588,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384948730469,0.9506115913391112,0.2846773862838745,0.2696207761764526,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384948730469,0.905315637588501,0.2498241066932678,1.124876618385315,291.238525390625,291.1499938964844,288.8192138671875,287.1243896484375,291.23876953125,297.2712097167969,291.23895263671875,1.0,0.4531713724136352,1.0,1.0,0.3480203747749328,1.0,-2.532362699508667,1.807898759841919,0.7244640588760376,1.235095739364624,0.0,0.0,0.0,69.2562484741211,109.0,-8.01561164855957,-0.0,1223.098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462463378906,0.8643991947174072,0.2452538758516311,0.2211422324180603,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463684082031,0.9990000128746032,0.4967830777168274,0.3584997355937958,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.24627685546875,0.8746636509895325,0.2541795670986175,0.1781618595123291,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.9116354584693908,0.2867757976055145,0.271863728761673,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462463378906,0.8706618547439575,0.2504056990146637,1.1287672519683838,291.2463684082031,291.1499938964844,288.84259033203125,287.1192321777344,291.2538757324219,297.2652893066406,291.24713134765625,1.0,0.4682270288467407,1.0,1.0,0.3465846478939056,1.0,-2.591188669204712,1.8498384952545168,0.7413501739501953,1.2637470960617063,0.0,0.0,0.0,78.4345474243164,127.0,6.354073524475098,-0.0,1336.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462463378906,0.8643991947174072,0.2452538758516311,0.2211422324180603,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463684082031,0.9990000128746032,0.4967830777168274,0.3584997355937958,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.24627685546875,0.8746636509895325,0.2541795670986175,0.1781618595123291,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2463073730469,0.9116354584693908,0.2867757976055145,0.271863728761673,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462463378906,0.8706618547439575,0.2504056990146637,1.1287672519683838,291.2463684082031,291.1499938964844,288.84259033203125,287.1192321777344,291.2538757324219,297.2652893066406,291.24713134765625,1.0,0.4682270288467407,1.0,1.0,0.3465846478939056,1.0,-2.591188669204712,1.8498384952545168,0.7413501739501953,1.2637470960617063,0.0,0.0,0.0,78.4345474243164,127.0,6.354073524475098,-0.0,1336.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25848388671875,0.8328896164894104,0.2467936277389526,0.2228721529245376,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586975097656,0.9990000128746032,0.4520328938961029,0.4055941700935364,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.8423738479614258,0.2560197114944458,0.1797151565551757,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585754394531,0.8761105537414551,0.2889095544815063,0.2742405235767364,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.8375186920166016,0.2510062456130981,1.1332180500030518,291.2586669921875,291.1499938964844,288.8659362792969,287.111083984375,291.27020263671875,297.25750732421875,291.25958251953125,1.0,0.4861633777618408,1.0,1.0,0.3451489508152008,1.0,-2.659920215606689,1.8983348608016968,0.7615853548049927,1.296841025352478,0.0,0.0,0.0,90.42920684814452,130.0,14.629501342773438,-0.0,1481.279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25848388671875,0.8328896164894104,0.2467936277389526,0.2228721529245376,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586975097656,0.9990000128746032,0.4520328938961029,0.4055941700935364,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.8423738479614258,0.2560197114944458,0.1797151565551757,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585754394531,0.8761105537414551,0.2889095544815063,0.2742405235767364,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.8375186920166016,0.2510062456130981,1.1332180500030518,291.2586669921875,291.1499938964844,288.8659362792969,287.111083984375,291.27020263671875,297.25750732421875,291.25958251953125,1.0,0.4861633777618408,1.0,1.0,0.3451489508152008,1.0,-2.659920215606689,1.8983348608016968,0.7615853548049927,1.296841025352478,0.0,0.0,0.0,90.42920684814452,130.0,14.629501342773438,-0.0,1481.279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710266113281,0.7934476137161255,0.2481454163789749,0.2247524708509445,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2709045410156,0.9383795857429504,0.4001851975917816,0.388037621974945,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27099609375,0.8035669922828674,0.2576741278171539,0.1813879907131195,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2709655761719,0.8348385095596313,0.2908628582954407,0.2767841219902038,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710266113281,0.7971934080123901,0.2513458728790283,1.1381961107254028,291.2708740234375,291.1499938964844,288.8892822265625,287.1001892089844,291.2745666503906,297.2544250488281,291.26971435546875,1.0,0.4975157082080841,1.0,1.0,0.3438610434532165,1.0,-2.6640443801879883,1.9051779508590696,0.7588664889335632,1.2982573509216309,0.0,0.0,0.0,106.64906311035156,118.0,11.516616821289062,-0.0,1553.61767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710266113281,0.7934476137161255,0.2481454163789749,0.2247524708509445,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2709045410156,0.9383795857429504,0.4001851975917816,0.388037621974945,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27099609375,0.8035669922828674,0.2576741278171539,0.1813879907131195,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2709655761719,0.8348385095596313,0.2908628582954407,0.2767841219902038,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710266113281,0.7971934080123901,0.2513458728790283,1.1381961107254028,291.2708740234375,291.1499938964844,288.8892822265625,287.1001892089844,291.2745666503906,297.2544250488281,291.26971435546875,1.0,0.4975157082080841,1.0,1.0,0.3438610434532165,1.0,-2.6640443801879883,1.9051779508590696,0.7588664889335632,1.2982573509216309,0.0,0.0,0.0,106.64906311035156,118.0,11.516616821289062,-0.0,1553.61767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734375,0.7803425192832947,0.2494652271270752,0.22617869079113,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27349853515625,0.9070972800254822,0.3944730460643768,0.3752400577068329,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734375,0.7905246615409851,0.2592962086200714,0.1827080100774765,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734680175781,0.8225933313369751,0.2927871942520141,0.2788552045822143,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734375,0.7828908562660217,0.2516241669654846,1.1406521797180176,291.27349853515625,291.1499938964844,288.9124755859375,287.08673095703125,291.27789306640625,297.2523193359375,291.2737731933594,1.0,0.4987605512142181,1.0,1.0,0.3425731062889099,1.0,-2.645556926727295,1.8958001136779783,0.749756932258606,1.2983967065811155,0.0,0.0,0.0,113.24887084960938,106.0,7.3525776863098145,-0.0,1564.6737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734375,0.7803425192832947,0.2494652271270752,0.22617869079113,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27349853515625,0.9070972800254822,0.3944730460643768,0.3752400577068329,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734375,0.7905246615409851,0.2592962086200714,0.1827080100774765,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734680175781,0.8225933313369751,0.2927871942520141,0.2788552045822143,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734375,0.7828908562660217,0.2516241669654846,1.1406521797180176,291.27349853515625,291.1499938964844,288.9124755859375,287.08673095703125,291.27789306640625,297.2523193359375,291.2737731933594,1.0,0.4987605512142181,1.0,1.0,0.3425731062889099,1.0,-2.645556926727295,1.8958001136779783,0.749756932258606,1.2983967065811155,0.0,0.0,0.0,113.24887084960938,106.0,7.3525776863098145,-0.0,1564.6737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.7837695479393005,0.2501671016216278,0.2267457395792007,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.9104185700416564,0.3948403298854828,0.3751111626625061,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.794143557548523,0.2601468563079834,0.1832530349493026,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8260492086410522,0.2937867641448974,0.2797335982322693,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.7857872843742371,0.2518147230148315,1.141183614730835,291.27642822265625,291.1499938964844,288.92401123046875,287.0791320800781,291.28125,297.2522277832031,291.2767333984375,1.0,0.498158186674118,1.0,1.0,0.3419291377067566,1.0,-2.6484310626983643,1.8994075059890747,0.7490234971046448,1.3013653755187988,0.0,0.0,0.0,111.97520446777344,106.0,7.842124462127685,-0.0,1562.931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2751159667969,0.7897049784660339,0.2508813440799713,0.2272853255271911,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27496337890625,0.9175029397010804,0.3953301012516022,0.3754326105117798,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2751159667969,0.8002970218658447,0.261010080575943,0.1837760210037231,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750549316406,0.83188796043396,0.2947972416877746,0.2805805206298828,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2751159667969,0.7911982536315918,0.2520245313644409,1.1416054964065552,291.27496337890625,291.1499938964844,288.9354858398437,287.07098388671875,291.2702941894531,297.25225830078125,291.2743225097656,1.0,0.4968367218971252,1.0,1.0,0.3393795192241668,1.0,-2.6516189575195312,1.908031344413757,0.7435876131057739,1.3092873096466064,0.0,0.0,0.0,109.55238342285156,94.0,-0.8079094886779785,-0.0,1556.44580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574157714844,0.8074299693107605,0.2522638738155365,0.2282673269510269,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571716308594,0.9395461678504944,0.3957536518573761,0.3757103383541107,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25738525390625,0.817918062210083,0.2627057731151581,0.1847539097070694,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8494537472724915,0.2967840135097503,0.282178521156311,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574157714844,0.8078722357749939,0.2524338066577911,1.142106056213379,291.2571716308594,291.1499938964844,288.9582214355469,287.0531311035156,291.2445983886719,297.2518615722656,291.2562561035156,1.0,0.4925875067710876,1.0,1.0,0.3342802226543426,1.0,-2.6568315029144287,1.925226211547852,0.7316054105758667,1.325354814529419,0.0,0.0,0.0,102.52476501464844,82.0,-18.48269462585449,-0.0,1531.9290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574157714844,0.8074299693107605,0.2522638738155365,0.2282673269510269,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571716308594,0.9395461678504944,0.3957536518573761,0.3757103383541107,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25738525390625,0.817918062210083,0.2627057731151581,0.1847539097070694,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8494537472724915,0.2967840135097503,0.282178521156311,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574157714844,0.8078722357749939,0.2524338066577911,1.142106056213379,291.2571716308594,291.1499938964844,288.9582214355469,287.0531311035156,291.2445983886719,297.2518615722656,291.2562561035156,1.0,0.4925875067710876,1.0,1.0,0.3342802226543426,1.0,-2.6568315029144287,1.925226211547852,0.7316054105758667,1.325354814529419,0.0,0.0,0.0,102.52476501464844,82.0,-18.48269462585449,-0.0,1531.9290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353515625,0.8312227725982666,0.2535793483257293,0.229120060801506,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.9693939089775084,0.3959058225154876,0.3755241334438324,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353210449219,0.8419405221939087,0.2643516361713409,0.1856441795825958,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352294921875,0.8760100603103638,0.2987154424190521,0.2836530208587646,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353515625,0.8306856751441956,0.2528075873851776,1.1421252489089966,291.2350769042969,291.1499938964844,288.98065185546875,287.0334167480469,291.2183837890625,297.2509460449219,291.2340087890625,1.0,0.4868638217449188,1.0,1.0,0.3291809260845184,1.0,-2.6604983806610107,1.941461205482483,0.7190371155738831,1.3407909870147705,0.0,0.0,0.0,93.61922454833984,70.0,-27.66849136352539,-0.0,1496.6712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353515625,0.8312227725982666,0.2535793483257293,0.229120060801506,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.9693939089775084,0.3959058225154876,0.3755241334438324,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353210449219,0.8419405221939087,0.2643516361713409,0.1856441795825958,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352294921875,0.8760100603103638,0.2987154424190521,0.2836530208587646,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353515625,0.8306856751441956,0.2528075873851776,1.1421252489089966,291.2350769042969,291.1499938964844,288.98065185546875,287.0334167480469,291.2183837890625,297.2509460449219,291.2340087890625,1.0,0.4868638217449188,1.0,1.0,0.3291809260845184,1.0,-2.6604983806610107,1.941461205482483,0.7190371155738831,1.3407909870147705,0.0,0.0,0.0,93.61922454833984,70.0,-27.66849136352539,-0.0,1496.6712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166442871094,0.8639118075370789,0.2548507452011108,0.2298982441425323,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164611816406,0.9990000128746032,0.3963654935359955,0.3732506930828094,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21661376953125,0.8761826753616333,0.2659625709056854,0.1864845305681228,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.216552734375,0.9139880537986756,0.3006060123443603,0.2850544452667236,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166442871094,0.8622778058052063,0.2531496584415436,1.141850233078003,291.2164611816406,291.1499938964844,289.0026550292969,287.0120544433594,291.2022705078125,297.2497253417969,291.2156982421875,1.0,0.4801284670829773,1.0,1.0,0.3254247605800628,1.0,-2.6615149974823,1.9524210691452024,0.7090938687324524,1.3517065048217771,0.0,0.0,0.0,83.84795379638672,58.0,-25.483837127685547,-0.0,1453.5294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166442871094,0.8639118075370789,0.2548507452011108,0.2298982441425323,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164611816406,0.9990000128746032,0.3963654935359955,0.3732506930828094,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21661376953125,0.8761826753616333,0.2659625709056854,0.1864845305681228,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.216552734375,0.9139880537986756,0.3006060123443603,0.2850544452667236,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166442871094,0.8622778058052063,0.2531496584415436,1.141850233078003,291.2164611816406,291.1499938964844,289.0026550292969,287.0120544433594,291.2022705078125,297.2497253417969,291.2156982421875,1.0,0.4801284670829773,1.0,1.0,0.3254247605800628,1.0,-2.6615149974823,1.9524210691452024,0.7090938687324524,1.3517065048217771,0.0,0.0,0.0,83.84795379638672,58.0,-25.483837127685547,-0.0,1453.5294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974182128906,0.8897224068641663,0.2560277283191681,0.2307621985673904,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972351074219,0.9990000128746032,0.4131338894367218,0.3435125052928924,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973876953125,0.903005599975586,0.267483651638031,0.1873947381973266,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19732666015625,0.9456771016120912,0.3024019300937652,0.2865459024906158,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974182128906,0.8868923187255859,0.2534086108207702,1.1420353651046753,291.1971740722656,291.1499938964844,289.024169921875,286.9892883300781,291.1798095703125,297.2497253417969,291.196044921875,1.0,0.4707811772823334,1.0,1.0,0.3216685950756073,1.0,-2.629504442214966,1.9412143230438232,0.688289999961853,1.3479372262954712,0.0,0.0,0.0,77.03730010986328,61.0,-27.70754051208496,-0.0,1380.3646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974182128906,0.8897224068641663,0.2560277283191681,0.2307621985673904,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972351074219,0.9990000128746032,0.4131338894367218,0.3435125052928924,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973876953125,0.903005599975586,0.267483651638031,0.1873947381973266,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19732666015625,0.9456771016120912,0.3024019300937652,0.2865459024906158,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974182128906,0.8868923187255859,0.2534086108207702,1.1420353651046753,291.1971740722656,291.1499938964844,289.024169921875,286.9892883300781,291.1798095703125,297.2497253417969,291.196044921875,1.0,0.4707811772823334,1.0,1.0,0.3216685950756073,1.0,-2.629504442214966,1.9412143230438232,0.688289999961853,1.3479372262954712,0.0,0.0,0.0,77.03730010986328,61.0,-27.70754051208496,-0.0,1380.3646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.9010287523269652,0.2566174566745758,0.2312079071998596,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.9990000128746032,0.4312344491481781,0.3317515850067138,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.9154140949249268,0.2682493925094604,0.1878627091646194,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.9586819410324096,0.3033035099506378,0.2873075306415558,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.8976170420646667,0.2535548508167267,1.1422523260116575,291.1861267089844,291.1499938964844,289.0347595214844,286.9774475097656,291.1688842773437,297.2492980957031,291.18505859375,1.0,0.4676397144794464,1.0,1.0,0.3197905123233795,1.0,-2.617640256881714,1.9383623600006104,0.6792779564857483,1.347543239593506,0.0,0.0,0.0,74.49842834472656,61.0,-28.821088790893555,-0.0,1353.5294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.9106455445289612,0.2572082579135895,0.2316770702600479,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781616210937,0.9990000128746032,0.4527341425418854,0.3226528465747833,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17822265625,0.926239550113678,0.2690194845199585,0.1883512735366821,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.9687058329582214,0.3042086660861969,0.2880961298942566,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.90641987323761,0.2537097334861755,1.1426323652267456,291.1781311035156,291.1499938964844,289.045166015625,286.9653625488281,291.16668701171875,297.24920654296875,291.1776733398437,1.0,0.4652286767959595,1.0,1.0,0.318956196308136,1.0,-2.609257459640503,1.935176134109497,0.6740812659263611,1.3461710214614868,0.0,0.0,0.0,72.6168212890625,79.0,-23.838611602783203,-0.0,1334.3123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.908702790737152,0.2584653496742248,0.2328014820814132,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.9990000128746032,0.4947012662887573,0.3261021673679352,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.9245547652244568,0.2706396579742431,0.1894771754741668,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.9672711491584778,0.3060974180698395,0.2898724675178528,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.9034963250160216,0.254084438085556,1.1443239450454712,291.1733093261719,291.1499938964844,289.0655517578125,286.94049072265625,291.1707458496094,297.2525634765625,291.17340087890625,1.0,0.4680919647216797,1.0,1.0,0.3172875344753265,1.0,-2.620236873626709,1.9470733404159544,0.6731634736061096,1.3551616668701172,0.0,0.0,0.0,73.57566833496094,99.0,-9.78780460357666,-0.0,1352.8328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.908702790737152,0.2584653496742248,0.2328014820814132,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.9990000128746032,0.4947012662887573,0.3261021673679352,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.9245547652244568,0.2706396579742431,0.1894771754741668,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.9672711491584778,0.3060974180698395,0.2898724675178528,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.9034963250160216,0.254084438085556,1.1443239450454712,291.1733093261719,291.1499938964844,289.0655517578125,286.94049072265625,291.1707458496094,297.2525634765625,291.17340087890625,1.0,0.4680919647216797,1.0,1.0,0.3172875344753265,1.0,-2.620236873626709,1.9470733404159544,0.6731634736061096,1.3551616668701172,0.0,0.0,0.0,73.57566833496094,99.0,-9.78780460357666,-0.0,1352.8328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.8878757357597351,0.2597895562648773,0.2341372519731521,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.9990000128746032,0.5149095058441162,0.3506560027599334,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.9021616578102112,0.2723340988159179,0.1907720267772674,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.9449146389961244,0.3080621659755707,0.2918778657913208,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.8819893002510071,0.254520446062088,1.1470221281051636,291.1763610839844,291.1499938964844,289.0852355957031,286.9149475097656,291.1800842285156,297.25396728515625,291.1767883300781,1.0,0.4778631031513214,1.0,1.0,0.3156189024448395,1.0,-2.658531665802002,1.9773402214050293,0.6811913251876831,1.376555562019348,0.0,0.0,0.0,79.33784484863281,117.0,1.318928360939026,-0.0,1429.4283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.8878757357597351,0.2597895562648773,0.2341372519731521,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.9990000128746032,0.5149095058441162,0.3506560027599334,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.9021616578102112,0.2723340988159179,0.1907720267772674,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.9449146389961244,0.3080621659755707,0.2918778657913208,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.8819893002510071,0.254520446062088,1.1470221281051636,291.1763610839844,291.1499938964844,289.0852355957031,286.9149475097656,291.1800842285156,297.25396728515625,291.1767883300781,1.0,0.4778631031513214,1.0,1.0,0.3156189024448395,1.0,-2.658531665802002,1.9773402214050293,0.6811913251876831,1.376555562019348,0.0,0.0,0.0,79.33784484863281,117.0,1.318928360939026,-0.0,1429.4283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.8603158593177795,0.2611488401889801,0.2356144338846206,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1868591308594,0.9990000128746032,0.5032384395599365,0.3874637484550476,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.8740895390510559,0.2740709185600281,0.1921821683645248,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.9118833541870116,0.3100724220275879,0.2940419018268585,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.8539248108863831,0.2549940645694732,1.1504396200180054,291.1868591308594,291.1499938964844,289.1041564941406,286.8889465332031,291.1966857910156,297.24853515625,291.18768310546875,1.0,0.4918751716613769,1.0,1.0,0.3147362172603607,1.0,-2.712928056716919,2.0164406299591064,0.6964873671531677,1.4033100605010986,0.0,0.0,0.0,88.5185317993164,135.0,12.014641761779783,-0.0,1546.4176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
