time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.8603158593177795,0.2611488401889801,0.2356144338846206,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1868591308594,0.9990000128746032,0.5032384395599365,0.3874637484550476,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.8740895390510559,0.2740709185600281,0.1921821683645248,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.9118833541870116,0.3100724220275879,0.2940419018268585,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.8539248108863831,0.2549940645694732,1.1504396200180054,291.1868591308594,291.1499938964844,289.1041564941406,286.8889465332031,291.1966857910156,297.24853515625,291.18768310546875,1.0,0.4918751716613769,1.0,1.0,0.3147362172603607,1.0,-2.712928056716919,2.0164406299591064,0.6964873671531677,1.4033100605010986,0.0,0.0,0.0,88.5185317993164,135.0,12.014641761779783,-0.0,1546.4176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.8329638242721558,0.2625362873077392,0.2372078895568847,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2016906738281,0.9990000128746032,0.4588476121425628,0.4315596520900726,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015075683594,0.8458116054534912,0.2758419215679168,0.1936867833137512,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015686035156,0.8807164430618286,0.3121200799942016,0.2963366508483886,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.8262525200843811,0.2554985880851745,1.154460072517395,291.20166015625,291.1499938964844,289.12225341796875,286.8627624511719,291.2145690917969,297.24267578125,291.20263671875,1.0,0.5088084936141968,1.0,1.0,0.3138535320758819,1.0,-2.7772247791290283,2.0622291564941406,0.7149956226348877,1.4345614910125732,0.0,0.0,0.0,100.49333953857422,138.0,18.614477157592773,-0.0,1695.7840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.8329638242721558,0.2625362873077392,0.2372078895568847,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2016906738281,0.9990000128746032,0.4588476121425628,0.4315596520900726,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015075683594,0.8458116054534912,0.2758419215679168,0.1936867833137512,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015686035156,0.8807164430618286,0.3121200799942016,0.2963366508483886,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.8262525200843811,0.2554985880851745,1.154460072517395,291.20166015625,291.1499938964844,289.12225341796875,286.8627624511719,291.2145690917969,297.24267578125,291.20263671875,1.0,0.5088084936141968,1.0,1.0,0.3138535320758819,1.0,-2.7772247791290283,2.0622291564941406,0.7149956226348877,1.4345614910125732,0.0,0.0,0.0,100.49333953857422,138.0,18.614477157592773,-0.0,1695.7840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110290527344,0.8107002377510071,0.2631332874298095,0.2381679862737655,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21112060546875,0.9685587286949158,0.4312257468700409,0.4214960038661957,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110595703125,0.8234403729438782,0.2766322195529938,0.1945677399635315,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110900878906,0.8558493256568909,0.3130508363246918,0.2976601719856262,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110290527344,0.803184449672699,0.2556311190128326,1.1572318077087402,291.21112060546875,291.1499938964844,289.1309814453125,286.84967041015625,291.2175598144531,297.2430114746094,291.2111511230469,1.0,0.5143142938613892,1.0,1.0,0.3134121894836426,1.0,-2.7742574214935303,2.0613701343536377,0.7128872871398926,1.4350367784500122,0.0,0.0,0.0,110.25489807128906,138.0,18.654226303100582,-0.0,1736.2960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2106018066406,0.7912943959236145,0.2636809945106506,0.239028200507164,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2105407714844,0.9276700019836426,0.420127660036087,0.4038334786891937,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2106018066406,0.804878294467926,0.2773750424385071,0.1953716874122619,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2105712890625,0.8367491960525513,0.3139365613460541,0.2988817393779754,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2106018066406,0.7833647131919861,0.2557000517845154,1.159411072731018,291.2105407714844,291.1499938964844,289.13946533203125,286.83660888671875,291.2113647460937,297.2403259277344,291.210205078125,1.0,0.5178414583206177,1.0,1.0,0.3123074471950531,1.0,-2.7572062015533447,2.0527944564819336,0.7044116854667664,1.4305508136749268,0.0,0.0,0.0,119.26370239257812,126.0,8.35811710357666,-0.0,1754.317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059326171875,0.7866250872612,0.264830470085144,0.2401616275310516,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059020996094,0.9136902093887328,0.4174639880657196,0.396889716386795,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059326171875,0.8004556894302368,0.2789191305637359,0.1965270191431045,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059326171875,0.8326122760772705,0.3157662451267242,0.3007143139839172,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059326171875,0.7778434753417969,0.2559144496917724,1.16085684299469,291.2059020996094,291.1429443359375,289.1556701660156,286.810791015625,291.2044677734375,297.2388916015625,291.20574951171875,1.0,0.5191582441329956,1.0,1.0,0.3100979030132293,1.0,-2.755532741546631,2.057869434356689,0.6976633667945862,1.4356869459152222,0.0,0.0,0.0,122.30501556396484,114.0,-1.3098481893539429,-0.0,1766.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059326171875,0.7866250872612,0.264830470085144,0.2401616275310516,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059020996094,0.9136902093887328,0.4174639880657196,0.396889716386795,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059326171875,0.8004556894302368,0.2789191305637359,0.1965270191431045,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059326171875,0.8326122760772705,0.3157662451267242,0.3007143139839172,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059326171875,0.7778434753417969,0.2559144496917724,1.16085684299469,291.2059020996094,291.1429443359375,289.1556701660156,286.810791015625,291.2044677734375,297.2388916015625,291.20574951171875,1.0,0.5191582441329956,1.0,1.0,0.3100979030132293,1.0,-2.755532741546631,2.057869434356689,0.6976633667945862,1.4356869459152222,0.0,0.0,0.0,122.30501556396484,114.0,-1.3098481893539429,-0.0,1766.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.7957785129547119,0.2660067677497864,0.2410513311624527,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015380859375,0.9242971539497375,0.4178294837474823,0.396874189376831,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.8099876046180725,0.2804894149303436,0.1974929124116897,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015686035156,0.8418605923652649,0.317615270614624,0.3022851049900055,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.7859398126602173,0.2561833560466766,1.161217451095581,291.2015380859375,291.1241149902344,289.1708679199219,286.7854919433594,291.19854736328125,297.2383117675781,291.20135498046875,1.0,0.5169062614440918,1.0,1.0,0.307888388633728,1.0,-2.7600655555725098,2.06711483001709,0.6929507255554199,1.4438422918319702,0.0,0.0,0.0,118.25333404541016,102.0,-4.866239070892334,-0.0,1753.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.7957785129547119,0.2660067677497864,0.2410513311624527,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015380859375,0.9242971539497375,0.4178294837474823,0.396874189376831,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.8099876046180725,0.2804894149303436,0.1974929124116897,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015686035156,0.8418605923652649,0.317615270614624,0.3022851049900055,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.7859398126602173,0.2561833560466766,1.161217451095581,291.2015380859375,291.1241149902344,289.1708679199219,286.7854919433594,291.19854736328125,297.2383117675781,291.20135498046875,1.0,0.5169062614440918,1.0,1.0,0.307888388633728,1.0,-2.7600655555725098,2.06711483001709,0.6929507255554199,1.4438422918319702,0.0,0.0,0.0,118.25333404541016,102.0,-4.866239070892334,-0.0,1753.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934509277344,0.812455952167511,0.2671932876110077,0.241831824183464,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933288574219,0.9453507661819458,0.4182840287685394,0.3969990313053131,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19342041015625,0.8261997103691101,0.2820733189582824,0.1983752250671386,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933898925781,0.8591037392616272,0.3194707930088043,0.3037357926368713,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934509277344,0.801738977432251,0.2564835846424103,1.1611297130584717,291.1933288574219,291.1066589355469,289.1849670410156,286.76104736328125,291.1869812011719,297.23785400390625,291.1929016113281,1.0,0.5124616622924805,1.0,1.0,0.305059939622879,1.0,-2.763852596282959,2.0775394439697266,0.6863131523132324,1.4533402919769287,0.0,0.0,0.0,110.91766357421876,90.0,-10.339076042175291,-0.0,1725.1136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934509277344,0.812455952167511,0.2671932876110077,0.241831824183464,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933288574219,0.9453507661819458,0.4182840287685394,0.3969990313053131,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19342041015625,0.8261997103691101,0.2820733189582824,0.1983752250671386,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933898925781,0.8591037392616272,0.3194707930088043,0.3037357926368713,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934509277344,0.801738977432251,0.2564835846424103,1.1611297130584717,291.1933288574219,291.1066589355469,289.1849670410156,286.76104736328125,291.1869812011719,297.23785400390625,291.1929016113281,1.0,0.5124616622924805,1.0,1.0,0.305059939622879,1.0,-2.763852596282959,2.0775394439697266,0.6863131523132324,1.4533402919769287,0.0,0.0,0.0,110.91766357421876,90.0,-10.339076042175291,-0.0,1725.1136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.8347991108894348,0.2683717012405395,0.2425381243228912,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.9733467698097228,0.4187643826007843,0.3970686793327331,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.8493208885192871,0.283657044172287,0.1992048621177673,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.8849364519119263,0.3213202357292175,0.3051093220710754,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.8237606883049011,0.2567972242832184,1.1607693433761597,291.18231201171875,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.2373352050781,291.1817932128906,1.0,0.5067012906074524,1.0,1.0,0.3022315204143524,1.0,-2.767000198364258,2.0875959396362305,0.6794043779373169,1.4626065492630005,0.0,0.0,0.0,101.69193267822266,78.0,-14.130311012268066,-0.0,1686.3419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.8347991108894348,0.2683717012405395,0.2425381243228912,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.9733467698097228,0.4187643826007843,0.3970686793327331,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.8493208885192871,0.283657044172287,0.1992048621177673,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.8849364519119263,0.3213202357292175,0.3051093220710754,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.8237606883049011,0.2567972242832184,1.1607693433761597,291.18231201171875,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.2373352050781,291.1817932128906,1.0,0.5067012906074524,1.0,1.0,0.3022315204143524,1.0,-2.767000198364258,2.0875959396362305,0.6794043779373169,1.4626065492630005,0.0,0.0,0.0,101.69193267822266,78.0,-14.130311012268066,-0.0,1686.3419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.8491536378860474,0.2689567506313324,0.2428710758686065,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.9885164499282836,0.4190328419208526,0.3971092700958252,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.864605188369751,0.2844478487968445,0.1996060907840728,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.9016999006271362,0.3222419321537018,0.3057758212089538,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.8372812271118164,0.2569568753242492,1.1605209112167358,291.1762390136719,291.083251953125,289.2038269042969,286.7264709472656,291.16748046875,297.237060546875,291.1756896972656,1.0,0.5034999847412109,1.0,1.0,0.3008173108100891,1.0,-2.7684338092803955,2.092531681060791,0.6759023070335388,1.4671767950057983,0.0,0.0,0.0,96.62841033935548,78.0,-15.493884086608888,-0.0,1664.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.8644733428955078,0.2695290446281433,0.2432167381048202,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.9990000128746032,0.4195586442947387,0.3941721022129059,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.8808684945106506,0.2852280735969543,0.2000186294317245,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.920327365398407,0.3231520354747772,0.3064565360546112,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.851544201374054,0.2571083605289459,1.1603554487228394,291.1689453125,291.07623291015625,289.2095031738281,286.71563720703125,291.1567077636719,297.2366943359375,291.1681213378906,1.0,0.4999902248382568,1.0,1.0,0.2989469766616821,1.0,-2.766465902328491,2.096282720565796,0.6701831221580505,1.4716564416885376,0.0,0.0,0.0,91.90544128417967,66.0,-18.76292991638184,-0.0,1639.410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.8882087469100952,0.2705540060997009,0.2439450919628143,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.9990000128746032,0.4369193613529205,0.364945113658905,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.905849277973175,0.286680519580841,0.2008795291185379,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.9496428370475768,0.3248624503612518,0.3078648746013641,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.8735237717628479,0.2573211193084717,1.160311579704285,291.146240234375,291.0634155273437,289.2198181152344,286.6951904296875,291.12762451171875,297.2366943359375,291.1449584960937,1.0,0.4907519221305847,1.0,1.0,0.2952063083648681,1.0,-2.7348973751068115,2.084977149963379,0.6499203443527222,1.467430591583252,0.0,0.0,0.0,84.83423614501953,69.0,-29.247425079345703,-0.0,1560.6417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.8882087469100952,0.2705540060997009,0.2439450919628143,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.9990000128746032,0.4369193613529205,0.364945113658905,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.905849277973175,0.286680519580841,0.2008795291185379,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.9496428370475768,0.3248624503612518,0.3078648746013641,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.8735237717628479,0.2573211193084717,1.160311579704285,291.146240234375,291.0634155273437,289.2198181152344,286.6951904296875,291.12762451171875,297.2366943359375,291.1449584960937,1.0,0.4907519221305847,1.0,1.0,0.2952063083648681,1.0,-2.7348973751068115,2.084977149963379,0.6499203443527222,1.467430591583252,0.0,0.0,0.0,84.83423614501953,69.0,-29.247425079345703,-0.0,1560.6417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.906469702720642,0.271536260843277,0.2446915060281753,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.9990000128746032,0.4754669070243835,0.3450919687747955,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.9268061518669128,0.2881084978580475,0.2017666399478912,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.969910442829132,0.326544314622879,0.3093052804470062,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.8904029130935669,0.2575434446334839,1.1605896949768066,291.1194152832031,291.0523681640625,289.228759765625,286.6766052246094,291.09942626953125,297.236083984375,291.1181640625,1.0,0.485339343547821,1.0,1.0,0.2914656400680542,1.0,-2.715046167373657,2.0816211700439453,0.6334251761436462,1.4681552648544312,0.0,0.0,0.0,80.34247589111328,87.0,-34.62639617919922,-0.0,1511.80126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.906469702720642,0.271536260843277,0.2446915060281753,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.9990000128746032,0.4754669070243835,0.3450919687747955,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.9268061518669128,0.2881084978580475,0.2017666399478912,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.969910442829132,0.326544314622879,0.3093052804470062,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.8904029130935669,0.2575434446334839,1.1605896949768066,291.1194152832031,291.0523681640625,289.228759765625,286.6766052246094,291.09942626953125,297.236083984375,291.1181640625,1.0,0.485339343547821,1.0,1.0,0.2914656400680542,1.0,-2.715046167373657,2.0816211700439453,0.6334251761436462,1.4681552648544312,0.0,0.0,0.0,80.34247589111328,87.0,-34.62639617919922,-0.0,1511.80126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.9037597179412842,0.2725176513195038,0.2455948293209076,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.9990000128746032,0.5141313672065735,0.3493115901947021,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.9242454171180724,0.2895528674125671,0.2027882933616638,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.9677035808563232,0.3282366693019867,0.3109221756458282,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.8870089650154114,0.2577759623527527,1.1617612838745115,291.0978698730469,291.0430908203125,289.2362060546875,286.66015625,291.0835876464844,297.238525390625,291.09716796875,1.0,0.4882538914680481,1.0,1.0,0.2885178923606872,1.0,-2.7257447242736816,2.097256660461426,0.6284881234169006,1.4808645248413086,0.0,0.0,0.0,81.48993682861328,105.0,-29.34169006347656,-0.0,1532.2098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.9037597179412842,0.2725176513195038,0.2455948293209076,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.9990000128746032,0.5141313672065735,0.3493115901947021,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.9242454171180724,0.2895528674125671,0.2027882933616638,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.9677035808563232,0.3282366693019867,0.3109221756458282,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.8870089650154114,0.2577759623527527,1.1617612838745115,291.0978698730469,291.0430908203125,289.2362060546875,286.66015625,291.0835876464844,297.238525390625,291.09716796875,1.0,0.4882538914680481,1.0,1.0,0.2885178923606872,1.0,-2.7257447242736816,2.097256660461426,0.6284881234169006,1.4808645248413086,0.0,0.0,0.0,81.48993682861328,105.0,-29.34169006347656,-0.0,1532.2098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8856133818626404,0.2734932899475097,0.246632769703865,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.082275390625,0.9990000128746032,0.5305739045143127,0.3721335828304291,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.9044182896614076,0.2910019159317016,0.2039228826761245,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08233642578125,0.9482493996620178,0.3299289345741272,0.3126867711544037,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.8686303496360779,0.2579943239688873,1.163564682006836,291.082275390625,291.0357360839844,289.2421264648437,286.6461181640625,291.0716552734375,297.2380065917969,291.081787109375,1.0,0.4971392750740051,1.0,1.0,0.2855701446533203,1.0,-2.760051250457764,2.1292641162872314,0.6307869553565979,1.5048824548721311,0.0,0.0,0.0,87.12250518798828,123.0,-23.25446319580078,-0.0,1607.7215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8856133818626404,0.2734932899475097,0.246632769703865,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.082275390625,0.9990000128746032,0.5305739045143127,0.3721335828304291,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.9044182896614076,0.2910019159317016,0.2039228826761245,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08233642578125,0.9482493996620178,0.3299289345741272,0.3126867711544037,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.8686303496360779,0.2579943239688873,1.163564682006836,291.082275390625,291.0357360839844,289.2421264648437,286.6461181640625,291.0716552734375,297.2380065917969,291.081787109375,1.0,0.4971392750740051,1.0,1.0,0.2855701446533203,1.0,-2.760051250457764,2.1292641162872314,0.6307869553565979,1.5048824548721311,0.0,0.0,0.0,87.12250518798828,123.0,-23.25446319580078,-0.0,1607.7215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755615234375,0.8734220862388611,0.2739725112915039,0.2471873611211776,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754089355469,0.9990000128746032,0.5273774266242981,0.388492226600647,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.8920278549194336,0.2917210757732391,0.2045201659202575,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754699707031,0.9338896870613098,0.3307681083679199,0.3136080503463745,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755615234375,0.8566079139709473,0.2580956518650055,1.164645791053772,291.0754089355469,291.0328063964844,289.2445068359375,286.6400451660156,291.0660400390625,297.2351379394531,291.07501220703125,1.0,0.5032837986946106,1.0,1.0,0.2840962707996368,1.0,-2.783494472503662,2.149705648422241,0.6337888836860657,1.5199520587921145,0.0,0.0,0.0,91.3022689819336,123.0,-21.143796920776367,-0.0,1661.906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.8604272603988647,0.2744446694850921,0.2477602958679199,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.9990000128746032,0.5158880352973938,0.4072774648666382,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.878645122051239,0.2924350202083587,0.2051331251859665,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.917982578277588,0.331600934267044,0.3145495057106018,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.8439458012580872,0.2581941485404968,1.1658283472061155,291.0704040527344,291.0303955078125,289.2464599609375,286.6347045898437,291.0647888183594,297.2309875488281,291.0703430175781,1.0,0.510308563709259,1.0,1.0,0.283228725194931,1.0,-2.8100430965423584,2.170774459838867,0.6392685174942017,1.5349771976470947,0.0,0.0,0.0,96.27435302734376,141.0,-16.753299713134766,-0.0,1725.4434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.8346913456916809,0.2753846943378448,0.2489641308784485,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.9990000128746032,0.4686525762081146,0.4499486982822418,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.851775586605072,0.2938601970672607,0.2064060866832733,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.8879901170730591,0.33326056599617,0.3164927363395691,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.8186395168304443,0.2583760619163513,1.1684845685958862,291.06573486328125,291.027099609375,289.2491149902344,286.6261901855469,291.06378173828125,297.22381591796875,291.0658569335937,1.0,0.5263668298721313,1.0,1.0,0.281493604183197,1.0,-2.86982536315918,2.2174735069274902,0.6523519158363342,1.5681369304656982,0.0,0.0,0.0,108.2879409790039,144.0,-9.013952255249023,-0.0,1876.6741943359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.8346913456916809,0.2753846943378448,0.2489641308784485,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.9990000128746032,0.4686525762081146,0.4499486982822418,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.851775586605072,0.2938601970672607,0.2064060866832733,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.8879901170730591,0.33326056599617,0.3164927363395691,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.8186395168304443,0.2583760619163513,1.1684845685958862,291.06573486328125,291.027099609375,289.2491149902344,286.6261901855469,291.06378173828125,297.22381591796875,291.0658569335937,1.0,0.5263668298721313,1.0,1.0,0.281493604183197,1.0,-2.86982536315918,2.2174735069274902,0.6523519158363342,1.5681369304656982,0.0,0.0,0.0,108.2879409790039,144.0,-9.013952255249023,-0.0,1876.6741943359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551452636719,0.7942187190055847,0.2760334312915802,0.2503727972507477,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.054931640625,0.9257231950759888,0.433977872133255,0.4162286520004272,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.811951220035553,0.2949946224689483,0.2078392952680587,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.8442864418029785,0.3346295058727264,0.3186530470848083,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05517578125,0.7767430543899536,0.2581980526447296,1.171899914741516,291.054931640625,291.0260009765625,289.25,286.620849609375,291.04412841796875,297.2191467285156,291.0540771484375,1.0,0.5339763760566711,1.0,1.0,0.279758483171463,1.0,-2.840001106262207,2.201401233673096,0.6386000514030457,1.5595459938049316,0.0,0.0,0.0,127.44181823730467,132.0,-17.17160415649414,-0.0,1921.9124755859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551452636719,0.7942187190055847,0.2760334312915802,0.2503727972507477,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.054931640625,0.9257231950759888,0.433977872133255,0.4162286520004272,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.811951220035553,0.2949946224689483,0.2078392952680587,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.8442864418029785,0.3346295058727264,0.3186530470848083,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05517578125,0.7767430543899536,0.2581980526447296,1.171899914741516,291.054931640625,291.0260009765625,289.25,286.620849609375,291.04412841796875,297.2191467285156,291.0540771484375,1.0,0.5339763760566711,1.0,1.0,0.279758483171463,1.0,-2.840001106262207,2.201401233673096,0.6386000514030457,1.5595459938049316,0.0,0.0,0.0,127.44181823730467,132.0,-17.17160415649414,-0.0,1921.9124755859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.7804256081581116,0.2743957936763763,0.2496447116136551,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8934639096260071,0.4135951697826385,0.3963309228420257,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.7984934449195862,0.2937643826007843,0.2075793892145156,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.8314774632453918,0.3336077928543091,0.318508505821228,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7625157237052917,0.2554986476898193,1.1639018058776855,291.03564453125,291.0260009765625,289.25,286.6183776855469,291.02056884765625,297.19415283203125,291.0346069335937,1.0,0.5327401161193848,1.0,1.0,0.2784371376037597,1.0,-2.8046209812164307,2.1802978515625,0.6243231892585754,1.546605110168457,0.0,0.0,0.0,133.669677734375,120.0,-24.883102416992188,-0.0,1896.076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.7804256081581116,0.2743957936763763,0.2496447116136551,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8934639096260071,0.4135951697826385,0.3963309228420257,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.7984934449195862,0.2937643826007843,0.2075793892145156,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.8314774632453918,0.3336077928543091,0.318508505821228,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7625157237052917,0.2554986476898193,1.1639018058776855,291.03564453125,291.0260009765625,289.25,286.6183776855469,291.02056884765625,297.19415283203125,291.0346069335937,1.0,0.5327401161193848,1.0,1.0,0.2784371376037597,1.0,-2.8046209812164307,2.1802978515625,0.6243231892585754,1.546605110168457,0.0,0.0,0.0,133.669677734375,120.0,-24.883102416992188,-0.0,1896.076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0163879394531,0.7837316989898682,0.2736163437366485,0.2486828565597534,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.8936887979507446,0.409520149230957,0.3902325928211212,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.016357421875,0.8022571802139282,0.2932908236980438,0.2070566117763519,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01629638671875,0.8352559208869934,0.3333064913749695,0.3179700672626495,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01641845703125,0.764359712600708,0.2534433007240295,1.1535247564315796,291.0162048339844,291.0260009765625,289.25,286.6181945800781,291.0019836425781,297.1799011230469,291.0153503417969,1.0,0.5274872779846191,1.0,1.0,0.2771157920360565,1.0,-2.782374858856201,2.1683735847473145,0.6140012145042419,1.5394314527511597,0.0,0.0,0.0,130.22410583496094,108.0,-25.749282836914062,-0.0,1844.946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0163879394531,0.7837316989898682,0.2736163437366485,0.2486828565597534,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.8936887979507446,0.409520149230957,0.3902325928211212,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.016357421875,0.8022571802139282,0.2932908236980438,0.2070566117763519,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01629638671875,0.8352559208869934,0.3333064913749695,0.3179700672626495,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01641845703125,0.764359712600708,0.2534433007240295,1.1535247564315796,291.0162048339844,291.0260009765625,289.25,286.6181945800781,291.0019836425781,297.1799011230469,291.0153503417969,1.0,0.5274872779846191,1.0,1.0,0.2771157920360565,1.0,-2.782374858856201,2.1683735847473145,0.6140012145042419,1.5394314527511597,0.0,0.0,0.0,130.22410583496094,108.0,-25.749282836914062,-0.0,1844.946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00762939453125,0.7891135811805725,0.2734242975711822,0.2483357340097427,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074768066406,0.8993583917617798,0.4086761176586151,0.3890751302242279,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0075988769531,0.8078925013542175,0.2932428121566772,0.2068877220153808,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0075378417969,0.8407530784606934,0.3333389461040497,0.3178187012672424,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076904296875,0.7688026428222656,0.2526074945926666,1.148902416229248,291.0074768066406,291.0260009765625,289.25,286.6189270019531,290.993896484375,297.1747131347656,291.0066833496094,1.0,0.5240978002548218,1.0,1.0,0.2764551341533661,1.0,-2.774624347686768,2.164757013320923,0.6098672747612,1.5374929904937744,0.0,0.0,0.0,126.62081909179688,108.0,-24.94322967529297,-0.0,1815.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.7962475419044495,0.2733201384544372,0.2480514347553253,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014953613281,0.9073067903518676,0.4080837965011596,0.3882395625114441,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.8149832487106323,0.2932845950126648,0.2067674249410629,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.8480273485183716,0.3334589898586273,0.3177306354045868,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015869140625,0.7749536633491516,0.2518709301948547,1.1446267366409302,291.0014953613281,291.0260009765625,289.25,286.62017822265625,290.99298095703125,297.1709289550781,291.0011901855469,1.0,0.5203843712806702,1.0,1.0,0.2767360508441925,1.0,-2.767887830734253,2.159414529800415,0.6084731221199036,1.533620834350586,0.0,0.0,0.0,122.32650756835938,96.0,-19.55392074584961,-0.0,1785.35546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.8150959014892578,0.2733372449874878,0.2476436495780944,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.9314523935317992,0.4076242446899414,0.3872129619121551,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.8332276940345764,0.2936043739318847,0.2066580653190612,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.8680945634841919,0.3339296281337738,0.3177262842655182,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.792275071144104,0.2506641149520874,1.137051343917847,290.99774169921875,291.0260009765625,289.25,286.6241760253906,290.9939880371094,297.1666564941406,290.99761962890625,1.0,0.5123457908630371,1.0,1.0,0.2772978544235229,1.0,-2.756920099258423,2.15016508102417,0.6067550182342529,1.5267550945281982,0.0,0.0,0.0,112.3594741821289,84.0,-8.933499336242676,-0.0,1721.878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
