time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.8150959014892578,0.2733372449874878,0.2476436495780944,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.9314523935317992,0.4076242446899414,0.3872129619121551,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.8332276940345764,0.2936043739318847,0.2066580653190612,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.8680945634841919,0.3339296281337738,0.3177262842655182,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.792275071144104,0.2506641149520874,1.137051343917847,290.99774169921875,291.0260009765625,289.25,286.6241760253906,290.9939880371094,297.1666564941406,290.99761962890625,1.0,0.5123457908630371,1.0,1.0,0.2772978544235229,1.0,-2.756920099258423,2.15016508102417,0.6067550182342529,1.5267550945281982,0.0,0.0,0.0,112.3594741821289,84.0,-8.933499336242676,-0.0,1721.878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.8393054604530334,0.2735691666603088,0.2474059164524078,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.9641557335853576,0.4077463746070862,0.3867920637130737,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.8588228225708008,0.2941609025001526,0.2066947519779205,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.896672248840332,0.3346300423145294,0.3179127275943756,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.816293478012085,0.2497376650571823,1.1306062936782837,290.9971618652344,291.0260009765625,289.25,286.6300354003906,290.9962158203125,297.1653137207031,290.9971618652344,1.0,0.5038727521896362,1.0,1.0,0.2778596878051758,1.0,-2.7486488819122314,2.142817497253418,0.605831503868103,1.52120041847229,0.0,0.0,0.0,101.31129455566406,72.0,-2.814872980117798,-0.0,1657.77880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.8393054604530334,0.2735691666603088,0.2474059164524078,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.9641557335853576,0.4077463746070862,0.3867920637130737,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.8588228225708008,0.2941609025001526,0.2066947519779205,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.896672248840332,0.3346300423145294,0.3179127275943756,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.816293478012085,0.2497376650571823,1.1306062936782837,290.9971618652344,291.0260009765625,289.25,286.6300354003906,290.9962158203125,297.1653137207031,290.9971618652344,1.0,0.5038727521896362,1.0,1.0,0.2778596878051758,1.0,-2.7486488819122314,2.142817497253418,0.605831503868103,1.52120041847229,0.0,0.0,0.0,101.31129455566406,72.0,-2.814872980117798,-0.0,1657.77880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0011901855469,0.8737598657608032,0.2739516794681549,0.2472924441099167,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0012512207031,0.9989978671073914,0.4082895517349243,0.3865525126457214,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0011901855469,0.895717442035675,0.2948905527591705,0.2068440914154052,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.001220703125,0.9394511580467224,0.335496038198471,0.3182447254657745,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00115966796875,0.8472773432731628,0.2490239143371582,1.1250706911087036,291.0012512207031,291.0260009765625,289.25,286.6376037597656,291.0042419433594,297.16571044921875,291.0014953613281,1.0,0.4952010810375213,1.0,1.0,0.2790871560573578,1.0,-2.7421061992645264,2.1349194049835205,0.6071867346763611,1.5147523880004885,0.0,0.0,0.0,89.76154327392578,60.0,4.057254314422607,-0.0,1594.2188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0011901855469,0.8737598657608032,0.2739516794681549,0.2472924441099167,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0012512207031,0.9989978671073914,0.4082895517349243,0.3865525126457214,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0011901855469,0.895717442035675,0.2948905527591705,0.2068440914154052,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.001220703125,0.9394511580467224,0.335496038198471,0.3182447254657745,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00115966796875,0.8472773432731628,0.2490239143371582,1.1250706911087036,291.0012512207031,291.0260009765625,289.25,286.6376037597656,291.0042419433594,297.16571044921875,291.0014953613281,1.0,0.4952010810375213,1.0,1.0,0.2790871560573578,1.0,-2.7421061992645264,2.1349194049835205,0.6071867346763611,1.5147523880004885,0.0,0.0,0.0,89.76154327392578,60.0,4.057254314422607,-0.0,1594.2188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.899517834186554,0.2743591964244842,0.2474257498979568,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.9990000128746032,0.4240398705005646,0.356760025024414,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.924397349357605,0.295665830373764,0.207199826836586,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.9690042734146118,0.3364005982875824,0.3188495337963104,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.8700653910636902,0.2483842968940735,1.1209999322891235,291.00543212890625,291.0260009765625,289.25,286.646728515625,291.00616455078125,297.1690673828125,291.00537109375,1.0,0.4843976199626922,1.0,1.0,0.2803146243095398,1.0,-2.702801465988159,2.103965282440185,0.5988363027572632,1.4929823875427246,0.0,0.0,0.0,82.1025619506836,78.0,4.047576904296875,-0.0,1502.97412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.899517834186554,0.2743591964244842,0.2474257498979568,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.9990000128746032,0.4240398705005646,0.356760025024414,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.924397349357605,0.295665830373764,0.207199826836586,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.9690042734146118,0.3364005982875824,0.3188495337963104,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.8700653910636902,0.2483842968940735,1.1209999322891235,291.00543212890625,291.0260009765625,289.25,286.646728515625,291.00616455078125,297.1690673828125,291.00537109375,1.0,0.4843976199626922,1.0,1.0,0.2803146243095398,1.0,-2.702801465988159,2.103965282440185,0.5988363027572632,1.4929823875427246,0.0,0.0,0.0,82.1025619506836,78.0,4.047576904296875,-0.0,1502.97412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00634765625,0.9051769971847534,0.274614155292511,0.2475889474153518,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.9990000128746032,0.4414744079113006,0.3505794107913971,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00634765625,0.9311646819114684,0.2961136698722839,0.2074586153030395,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.9748398065567015,0.3369108140468597,0.3192590475082397,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00634765625,0.8748148083686829,0.2481311559677124,1.119520664215088,291.00640869140625,291.0260009765625,289.25,286.6518249511719,291.0096740722656,297.173095703125,291.0066223144531,1.0,0.4828971326351166,1.0,1.0,0.2809283435344696,1.0,-2.694563150405884,2.0965943336486816,0.5979689359664917,1.48699688911438,0.0,0.0,0.0,80.61859130859375,78.0,4.675614356994629,-0.0,1484.7423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093688964844,0.9049392342567444,0.2748959958553314,0.2478340864181518,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.9990000128746032,0.4579275548458099,0.3511873781681061,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093688964844,0.9311075806617736,0.29659503698349,0.2077856510877609,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.9747893810272216,0.337453693151474,0.3197597861289978,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.874033510684967,0.2479187846183776,1.1185011863708496,291.0094299316406,291.0260009765625,289.25,286.6572570800781,291.0140991210937,297.1777038574219,291.0097351074219,1.0,0.4833363592624664,1.0,1.0,0.2813302874565124,1.0,-2.6953439712524414,2.096040725708008,0.5993033051490784,1.4860882759094238,0.0,0.0,0.0,80.7513656616211,96.0,6.709286212921143,-0.0,1486.4329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01806640625,0.8922304511070251,0.2755058109760284,0.2484775483608245,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.9990000128746032,0.4771105051040649,0.3668610453605652,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.9168052673339844,0.297621876001358,0.2085717469453811,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01812744140625,0.9620586037635804,0.3386008143424988,0.3209371566772461,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180358886719,0.8611002564430237,0.247587963938713,1.1174432039260864,291.0181579589844,291.0260009765625,289.25,286.6690673828125,291.0263061523437,297.183837890625,291.0187683105469,1.0,0.4891323149204254,1.0,1.0,0.2821341753005981,1.0,-2.7160186767578125,2.1083576679229736,0.6076607704162598,1.493491768836975,0.0,0.0,0.0,84.48258972167969,114.0,11.547248840332031,-0.0,1532.4710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01806640625,0.8922304511070251,0.2755058109760284,0.2484775483608245,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.9990000128746032,0.4771105051040649,0.3668610453605652,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.9168052673339844,0.297621876001358,0.2085717469453811,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01812744140625,0.9620586037635804,0.3386008143424988,0.3209371566772461,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180358886719,0.8611002564430237,0.247587963938713,1.1174432039260864,291.0181579589844,291.0260009765625,289.25,286.6690673828125,291.0263061523437,297.183837890625,291.0187683105469,1.0,0.4891323149204254,1.0,1.0,0.2821341753005981,1.0,-2.7160186767578125,2.1083576679229736,0.6076607704162598,1.493491768836975,0.0,0.0,0.0,84.48258972167969,114.0,11.547248840332031,-0.0,1532.4710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.869577944278717,0.2761569023132324,0.2492789924144745,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.9990000128746032,0.4702067971229553,0.3969491422176361,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.8927935361862183,0.2987097203731537,0.2094952166080474,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.9359857439994812,0.3398048281669616,0.3222963809967041,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8394863605499268,0.2473365068435669,1.1173803806304932,291.0302734375,291.0260009765625,289.25,286.6820068359375,291.0408630371094,297.1817321777344,291.0310363769531,1.0,0.4999818205833435,1.0,1.0,0.2829380631446838,1.0,-2.7557919025421143,2.133972406387329,0.6218195557594299,1.5100044012069702,0.0,0.0,0.0,92.0496597290039,132.0,15.855528831481934,-0.0,1624.729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.869577944278717,0.2761569023132324,0.2492789924144745,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.9990000128746032,0.4702067971229553,0.3969491422176361,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.8927935361862183,0.2987097203731537,0.2094952166080474,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.9359857439994812,0.3398048281669616,0.3222963809967041,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8394863605499268,0.2473365068435669,1.1173803806304932,291.0302734375,291.0260009765625,289.25,286.6820068359375,291.0408630371094,297.1817321777344,291.0310363769531,1.0,0.4999818205833435,1.0,1.0,0.2829380631446838,1.0,-2.7557919025421143,2.133972406387329,0.6218195557594299,1.5100044012069702,0.0,0.0,0.0,92.0496597290039,132.0,15.855528831481934,-0.0,1624.729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04217529296875,0.8366470336914062,0.2767817974090576,0.2503057420253753,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9845155477523804,0.4349706172943115,0.4226576685905456,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.042236328125,0.8579725623130798,0.2997882068157196,0.2106057256460189,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.8957213759422302,0.3409957587718963,0.3239051103591919,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.8077200651168823,0.2470886409282684,1.118565320968628,291.0423583984375,291.0260009765625,289.25,286.6958923339844,291.0481872558594,297.1742553710937,291.04278564453125,1.0,0.5136475563049316,1.0,1.0,0.2829330861568451,1.0,-2.7926957607269287,2.159554481506348,0.633141279220581,1.5283080339431765,0.0,0.0,0.0,105.21760559082033,135.0,15.114751815795898,-0.0,1741.816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04217529296875,0.8366470336914062,0.2767817974090576,0.2503057420253753,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9845155477523804,0.4349706172943115,0.4226576685905456,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.042236328125,0.8579725623130798,0.2997882068157196,0.2106057256460189,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.8957213759422302,0.3409957587718963,0.3239051103591919,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.8077200651168823,0.2470886409282684,1.118565320968628,291.0423583984375,291.0260009765625,289.25,286.6958923339844,291.0481872558594,297.1742553710937,291.04278564453125,1.0,0.5136475563049316,1.0,1.0,0.2829330861568451,1.0,-2.7926957607269287,2.159554481506348,0.633141279220581,1.5283080339431765,0.0,0.0,0.0,105.21760559082033,135.0,15.114751815795898,-0.0,1741.816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.8039969801902771,0.2771928310394287,0.2512922585010528,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.9228901863098145,0.4193514585494995,0.3999496102333069,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.8249866366386414,0.3006722927093506,0.2116988152265548,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.8589453101158142,0.3419902622699737,0.3254893124103546,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.773187518119812,0.2466558665037155,1.119699239730835,291.0419616699219,291.0260009765625,289.25,286.71063232421875,291.0429077148437,297.1728515625,291.0419006347656,1.0,0.5202978849411011,1.0,1.0,0.2829281091690063,1.0,-2.7711400985717773,2.144570589065552,0.626569390296936,1.517733812332153,0.0,0.0,0.0,120.2554702758789,138.0,3.5416576862335205,-0.0,1780.447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.8039969801902771,0.2771928310394287,0.2512922585010528,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.9228901863098145,0.4193514585494995,0.3999496102333069,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.8249866366386414,0.3006722927093506,0.2116988152265548,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.8589453101158142,0.3419902622699737,0.3254893124103546,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.773187518119812,0.2466558665037155,1.119699239730835,291.0419616699219,291.0260009765625,289.25,286.71063232421875,291.0429077148437,297.1728515625,291.0419006347656,1.0,0.5202978849411011,1.0,1.0,0.2829281091690063,1.0,-2.7711400985717773,2.144570589065552,0.626569390296936,1.517733812332153,0.0,0.0,0.0,120.2554702758789,138.0,3.5416576862335205,-0.0,1780.447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.7964374423027039,0.2774191796779632,0.2516455948352813,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.9112702012062072,0.4187076091766357,0.3982873558998108,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.8180816769599915,0.3011387586593628,0.2121400088071823,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.851425051689148,0.3425089716911316,0.3261365890502929,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.7656826972961426,0.2464649528264999,1.1195930242538452,291.0418701171875,291.0260009765625,289.25,286.71826171875,291.04278564453125,297.17315673828125,291.0419006347656,1.0,0.5229043960571289,1.0,1.0,0.2829256355762481,1.0,-2.7707414627075195,2.1443111896514893,0.6264303922653198,1.517474889755249,0.0,0.0,0.0,124.3963394165039,138.0,2.0929925441741943,-0.0,1799.40673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413513183594,0.7908954620361328,0.2776505351066589,0.2519731521606445,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04132080078125,0.9040505290031432,0.4187197387218475,0.3981580436229706,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413513183594,0.8129721283912659,0.3016112148761749,0.2125620245933532,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04132080078125,0.8460421562194824,0.3430312275886535,0.3267556130886078,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413513183594,0.7601627707481384,0.2462811768054962,1.1193681955337524,291.04132080078125,291.0260009765625,289.25,286.7260131835937,291.0404357910156,297.1734924316406,291.04119873046875,1.0,0.5251815915107727,1.0,1.0,0.282553493976593,1.0,-2.7719595432281494,2.1461315155029297,0.6258279085159302,1.5189911127090454,0.0,0.0,0.0,127.70951080322266,126.0,-0.084486223757267,-0.0,1816.9312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375366210937,0.7924748659133911,0.2781160473823547,0.2523627877235412,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374755859375,0.9054723978042604,0.4188665449619293,0.3982353210449219,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.8148725032806396,0.3025605678558349,0.2132012099027633,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.8479875922203064,0.3440713286399841,0.3277086317539215,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375366210937,0.7608405351638794,0.2459220290184021,1.1176211833953855,291.0374755859375,291.0260009765625,289.25,286.741943359375,291.0347595214844,297.1741638183594,291.03729248046875,1.0,0.5243818163871765,1.0,1.0,0.2818092107772827,1.0,-2.7723381519317627,2.1484570503234863,0.623880922794342,1.5212421417236328,0.0,0.0,0.0,127.0692901611328,114.0,-4.05020809173584,-0.0,1814.4932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375366210937,0.7924748659133911,0.2781160473823547,0.2523627877235412,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374755859375,0.9054723978042604,0.4188665449619293,0.3982353210449219,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.8148725032806396,0.3025605678558349,0.2132012099027633,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.8479875922203064,0.3440713286399841,0.3277086317539215,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375366210937,0.7608405351638794,0.2459220290184021,1.1176211833953855,291.0374755859375,291.0260009765625,289.25,286.741943359375,291.0347595214844,297.1741638183594,291.03729248046875,1.0,0.5243818163871765,1.0,1.0,0.2818092107772827,1.0,-2.7723381519317627,2.1484570503234863,0.623880922794342,1.5212421417236328,0.0,0.0,0.0,127.0692901611328,114.0,-4.05020809173584,-0.0,1814.4932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.8027394413948059,0.2786102592945099,0.2525951564311981,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.9179239273071288,0.419180691242218,0.3982718884944916,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8249220848083496,0.3035383224487304,0.2137180566787719,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8587796092033386,0.34512659907341,0.3284837603569031,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.7695876359939575,0.2455954998731613,1.115107536315918,291.032470703125,291.0260009765625,289.25,286.7582702636719,291.0287780761719,297.1750183105469,291.0322265625,1.0,0.5205307602882385,1.0,1.0,0.2810649275779724,1.0,-2.771193742752075,2.149720430374145,0.621473491191864,1.522741436958313,0.0,0.0,0.0,121.62733459472656,102.0,-6.251425266265869,-0.0,1787.0360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.8027394413948059,0.2786102592945099,0.2525951564311981,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.9179239273071288,0.419180691242218,0.3982718884944916,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8249220848083496,0.3035383224487304,0.2137180566787719,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8587796092033386,0.34512659907341,0.3284837603569031,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.7695876359939575,0.2455954998731613,1.115107536315918,291.032470703125,291.0260009765625,289.25,286.7582702636719,291.0287780761719,297.1750183105469,291.0322265625,1.0,0.5205307602882385,1.0,1.0,0.2810649275779724,1.0,-2.771193742752075,2.149720430374145,0.621473491191864,1.522741436958313,0.0,0.0,0.0,121.62733459472656,102.0,-6.251425266265869,-0.0,1787.0360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8190072774887085,0.2791434228420257,0.2527585327625274,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.9398157000541688,0.4197113513946533,0.3983924984931946,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8412154316902161,0.3045557141304016,0.214181587100029,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8769363164901733,0.346209168434143,0.3291748166084289,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.7848787903785706,0.2453134208917617,1.112273097038269,291.028564453125,291.0260009765625,289.25,286.7748107910156,291.0257873535156,297.17608642578125,291.0284118652344,1.0,0.5148619413375854,1.0,1.0,0.280728131532669,1.0,-2.769516706466675,2.14951753616333,0.6199989914894104,1.5228896141052246,0.0,0.0,0.0,113.46080017089844,90.0,-5.367549419403076,-0.0,1745.9254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8190072774887085,0.2791434228420257,0.2527585327625274,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.9398157000541688,0.4197113513946533,0.3983924984931946,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8412154316902161,0.3045557141304016,0.214181587100029,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8769363164901733,0.346209168434143,0.3291748166084289,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.7848787903785706,0.2453134208917617,1.112273097038269,291.028564453125,291.0260009765625,289.25,286.7748107910156,291.0257873535156,297.17608642578125,291.0284118652344,1.0,0.5148619413375854,1.0,1.0,0.280728131532669,1.0,-2.769516706466675,2.14951753616333,0.6199989914894104,1.5228896141052246,0.0,0.0,0.0,113.46080017089844,90.0,-5.367549419403076,-0.0,1745.9254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254821777344,0.8408137559890747,0.2797232568264007,0.2529032528400421,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.9686716794967652,0.4204717576503753,0.3986757099628448,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254821777344,0.864922821521759,0.3056216537952423,0.2146315574645996,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254821777344,0.9030247330665588,0.3473289310932159,0.3298364877700805,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8069686889648438,0.2450849264860153,1.1093732118606567,291.02545166015625,291.0260009765625,289.25,286.7914428710937,291.02301025390625,297.1774597167969,291.0253295898437,1.0,0.5081345438957214,1.0,1.0,0.2803913354873657,1.0,-2.7678816318511963,2.1493074893951416,0.6185739636421204,1.5230175256729126,0.0,0.0,0.0,103.69632720947266,78.0,-4.596856594085693,-0.0,1697.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254821777344,0.8408137559890747,0.2797232568264007,0.2529032528400421,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.9686716794967652,0.4204717576503753,0.3986757099628448,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254821777344,0.864922821521759,0.3056216537952423,0.2146315574645996,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254821777344,0.9030247330665588,0.3473289310932159,0.3298364877700805,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8069686889648438,0.2450849264860153,1.1093732118606567,291.02545166015625,291.0260009765625,289.25,286.7914428710937,291.02301025390625,297.1774597167969,291.0253295898437,1.0,0.5081345438957214,1.0,1.0,0.2803913354873657,1.0,-2.7678816318511963,2.1493074893951416,0.6185739636421204,1.5230175256729126,0.0,0.0,0.0,103.69632720947266,78.0,-4.596856594085693,-0.0,1697.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.854942798614502,0.2800289094448089,0.2529758810997009,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.9843048453330994,0.420910894870758,0.3988647758960724,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.8804327845573425,0.3061718642711639,0.2148576229810714,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.9208613634109496,0.3479020595550537,0.3301649391651153,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240478515625,0.8202077746391296,0.2449904382228851,1.107940912246704,291.0240173339844,291.0260009765625,289.25,286.7997436523437,291.02166748046875,297.17822265625,291.0238647460937,1.0,0.504514217376709,1.0,1.0,0.2802229523658752,1.0,-2.767140865325928,2.149255990982056,0.6178849339485168,1.5231175422668457,0.0,0.0,0.0,98.43187713623048,78.0,-4.348404884338379,-0.0,1671.4488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8718284964561462,0.2803431451320648,0.253053605556488,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.9990000128746032,0.4214025735855102,0.3986781239509582,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8986434936523438,0.3067317605018616,0.2150883823633194,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.94238942861557,0.3484825491905212,0.3304975032806396,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8350039124488831,0.2449072450399398,1.1065462827682495,291.0231018066406,291.0260009765625,289.25,286.8080139160156,291.021728515625,297.1790466308594,291.0230712890625,1.0,0.5007631778717041,1.0,1.0,0.2802537381649017,1.0,-2.766084671020508,2.148460149765014,0.6176245212554932,1.522603988647461,0.0,0.0,0.0,93.07145690917967,66.0,-3.224026679992676,-0.0,1644.5626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02020263671875,0.8950221538543701,0.280912309885025,0.2533546686172485,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201416015625,0.9990000128746032,0.4367662370204925,0.3706744015216827,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02020263671875,0.9250412583351136,0.3077972829341888,0.2156663686037063,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.969032347202301,0.3495831489562988,0.3313145637512207,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202331542969,0.8549140691757202,0.2446874976158142,1.1045117378234863,291.0201416015625,291.0260009765625,289.25,286.8243713378906,291.0156555175781,297.1822204589844,291.0197448730469,1.0,0.4910475015640259,1.0,1.0,0.2803152799606323,1.0,-2.7320690155029297,2.1244213581085205,0.6076476573944092,1.5064784288406372,0.0,0.0,0.0,85.83790588378906,84.0,-5.207403659820557,-0.0,1561.4259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02020263671875,0.8950221538543701,0.280912309885025,0.2533546686172485,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201416015625,0.9990000128746032,0.4367662370204925,0.3706744015216827,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02020263671875,0.9250412583351136,0.3077972829341888,0.2156663686037063,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.969032347202301,0.3495831489562988,0.3313145637512207,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202331542969,0.8549140691757202,0.2446874976158142,1.1045117378234863,291.0201416015625,291.0260009765625,289.25,286.8243713378906,291.0156555175781,297.1822204589844,291.0197448730469,1.0,0.4910475015640259,1.0,1.0,0.2803152799606323,1.0,-2.7320690155029297,2.1244213581085205,0.6076476573944092,1.5064784288406372,0.0,0.0,0.0,85.83790588378906,84.0,-5.207403659820557,-0.0,1561.4259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.8989801406860352,0.2815602421760559,0.2538827061653137,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.9990000128746032,0.4686427712440491,0.3667076826095581,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.93020498752594,0.3089548647403717,0.2164285033941269,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.973395049571991,0.3507696092128753,0.3323739767074585,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.8577110767364502,0.2445604354143142,1.1036680936813354,291.0168151855469,291.0260009765625,289.25,286.84039306640625,291.0164794921875,297.1891174316406,291.0168762207031,1.0,0.4908778071403503,1.0,1.0,0.2803768515586853,1.0,-2.728979587554932,2.1221652030944824,0.606814444065094,1.5043421983718872,0.0,0.0,0.0,84.91803741455078,102.0,-2.8990461826324463,-0.0,1552.8238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.8989801406860352,0.2815602421760559,0.2538827061653137,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.9990000128746032,0.4686427712440491,0.3667076826095581,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.93020498752594,0.3089548647403717,0.2164285033941269,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.973395049571991,0.3507696092128753,0.3323739767074585,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.8577110767364502,0.2445604354143142,1.1036680936813354,291.0168151855469,291.0260009765625,289.25,286.84039306640625,291.0164794921875,297.1891174316406,291.0168762207031,1.0,0.4908778071403503,1.0,1.0,0.2803768515586853,1.0,-2.728979587554932,2.1221652030944824,0.606814444065094,1.5043421983718872,0.0,0.0,0.0,84.91803741455078,102.0,-2.8990461826324463,-0.0,1552.8238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206298828125,0.8863028287887573,0.2822530269622803,0.2546164393424988,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206604003906,0.9990000128746032,0.4857380390167236,0.3833068609237671,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206298828125,0.9159027934074402,0.3101724088191986,0.2173611521720886,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206604003906,0.9604019522666932,0.3520123064517975,0.3336600363254547,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205993652344,0.8455917835235596,0.2445030510425567,1.1039506196975708,291.0206604003906,291.0260009765625,289.25,286.8558959960937,291.0250244140625,297.1934814453125,291.0210876464844,1.0,0.4973451793193817,1.0,1.0,0.2807044982910156,1.0,-2.752794027328491,2.1380045413970947,0.6147895455360413,1.51458477973938,0.0,0.0,0.0,89.09343719482422,120.0,4.125925064086914,-0.0,1606.510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206298828125,0.8863028287887573,0.2822530269622803,0.2546164393424988,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206604003906,0.9990000128746032,0.4857380390167236,0.3833068609237671,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206298828125,0.9159027934074402,0.3101724088191986,0.2173611521720886,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206604003906,0.9604019522666932,0.3520123064517975,0.3336600363254547,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205993652344,0.8455917835235596,0.2445030510425567,1.1039506196975708,291.0206604003906,291.0260009765625,289.25,286.8558959960937,291.0250244140625,297.1934814453125,291.0210876464844,1.0,0.4973451793193817,1.0,1.0,0.2807044982910156,1.0,-2.752794027328491,2.1380045413970947,0.6147895455360413,1.51458477973938,0.0,0.0,0.0,89.09343719482422,120.0,4.125925064086914,-0.0,1606.510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8647459149360657,0.282975435256958,0.2554960250854492,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.9990000128746032,0.4769434332847595,0.4136923253536224,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.892911970615387,0.3114317655563354,0.2184160351753235,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.935141623020172,0.3532931506633758,0.3351077139377594,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.8258781433105469,0.2444904595613479,1.1050500869750977,291.0286560058594,291.0260009765625,289.25,286.87078857421875,291.0360107421875,297.19091796875,291.0292663574219,1.0,0.5086590647697449,1.0,1.0,0.2810321748256683,1.0,-2.794682264328003,2.166445016860962,0.6282371282577515,1.533467411994934,0.0,0.0,0.0,97.08971405029295,123.0,9.669256210327148,-0.0,1706.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
