time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8647459149360657,0.282975435256958,0.2554960250854492,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.9990000128746032,0.4769434332847595,0.4136923253536224,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.892911970615387,0.3114317655563354,0.2184160351753235,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.935141623020172,0.3532931506633758,0.3351077139377594,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.8258781433105469,0.2444904595613479,1.1050500869750977,291.0286560058594,291.0260009765625,289.25,286.87078857421875,291.0360107421875,297.19091796875,291.0292663574219,1.0,0.5086590647697449,1.0,1.0,0.2810321748256683,1.0,-2.794682264328003,2.166445016860962,0.6282371282577515,1.533467411994934,0.0,0.0,0.0,97.08971405029295,123.0,9.669256210327148,-0.0,1706.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.8561583757400513,0.2833272516727447,0.2559283673763275,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.9990000128746032,0.462637722492218,0.4271278381347656,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.8839150667190552,0.3120557069778442,0.2189404964447021,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.9243565797805786,0.3539262413978576,0.3358262479305267,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.8177928328514099,0.2444813549518585,1.105584740638733,291.0336303710937,291.0260009765625,289.25,286.8779602050781,291.040771484375,297.18798828125,291.0341186523437,1.0,0.5134149789810181,1.0,1.0,0.2811960279941559,1.0,-2.813499212265014,2.1791341304779053,0.6343651413917542,1.5421065092086792,0.0,0.0,0.0,100.81281280517578,123.0,11.156930923461914,-0.0,1752.4801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380859375,0.8439628481864929,0.283648282289505,0.2564147114753723,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.9904186725616456,0.4452320337295532,0.4304495751857757,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0381164550781,0.8708698749542236,0.3126504719257355,0.2195082902908325,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03814697265625,0.9089420437812804,0.3545287251472473,0.3366023004055023,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380249023437,0.8056947588920593,0.2444436997175216,1.106408715248108,291.0382080078125,291.0260009765625,289.25,286.8848876953125,291.0418395996094,297.18560791015625,291.0384826660156,1.0,0.5173017382621765,1.0,1.0,0.2811152935028076,1.0,-2.8197717666625977,2.1835739612579346,0.6361978054046631,1.5461257696151731,0.0,0.0,0.0,105.8400421142578,126.0,10.616666793823242,-0.0,1786.8319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.8209922313690186,0.2841870486736297,0.2573138475418091,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.9484087228775024,0.4331569075584411,0.4122788310050964,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.8464006781578064,0.3137452900409698,0.220592200756073,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.8818879723548889,0.355636864900589,0.3380825221538543,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.7810574173927307,0.2442615926265716,1.107677936553955,291.0367431640625,291.0260009765625,289.25,286.8980712890625,291.03680419921875,297.1850280761719,291.0366516113281,1.0,0.5218346118927002,1.0,1.0,0.2809538543224334,1.0,-2.8045670986175537,2.173462390899658,0.6311047077178955,1.5388388633728027,0.0,0.0,0.0,116.03266143798828,129.0,1.4437161684036257,-0.0,1811.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.8209922313690186,0.2841870486736297,0.2573138475418091,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.9484087228775024,0.4331569075584411,0.4122788310050964,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.8464006781578064,0.3137452900409698,0.220592200756073,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.8818879723548889,0.355636864900589,0.3380825221538543,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.7810574173927307,0.2442615926265716,1.107677936553955,291.0367431640625,291.0260009765625,289.25,286.8980712890625,291.03680419921875,297.1850280761719,291.0366516113281,1.0,0.5218346118927002,1.0,1.0,0.2809538543224334,1.0,-2.8045670986175537,2.173462390899658,0.6311047077178955,1.5388388633728027,0.0,0.0,0.0,116.03266143798828,129.0,1.4437161684036257,-0.0,1811.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.8117465376853943,0.2847653925418854,0.2580169439315796,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.9337854981422424,0.4331215023994446,0.4112638831138611,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.8373168110847473,0.3148857653141022,0.2215288877487182,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8716108202934265,0.3567835688591003,0.3393576443195343,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.7710383534431458,0.24412602186203,1.107992172241211,291.0360412597656,291.0260009765625,289.25,286.91015625,291.0361328125,297.18560791015625,291.0360717773437,1.0,0.525534987449646,1.0,1.0,0.2807924449443817,1.0,-2.8072221279144287,2.175786256790161,0.6314358711242676,1.5404640436172483,0.0,0.0,0.0,121.25308227539062,132.0,0.0398930162191391,-0.0,1840.7362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.8117465376853943,0.2847653925418854,0.2580169439315796,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.9337854981422424,0.4331215023994446,0.4112638831138611,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.8373168110847473,0.3148857653141022,0.2215288877487182,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8716108202934265,0.3567835688591003,0.3393576443195343,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.7710383534431458,0.24412602186203,1.107992172241211,291.0360412597656,291.0260009765625,289.25,286.91015625,291.0361328125,297.18560791015625,291.0360717773437,1.0,0.525534987449646,1.0,1.0,0.2807924449443817,1.0,-2.8072221279144287,2.175786256790161,0.6314358711242676,1.5404640436172483,0.0,0.0,0.0,121.25308227539062,132.0,0.0398930162191391,-0.0,1840.7362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.8049815893173218,0.2853507995605469,0.2586881816387176,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.9243654012680054,0.4336846470832824,0.4119380116462707,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.8311821222305298,0.3160377442836761,0.2224436849355697,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.8646261096000671,0.3579332232475281,0.3405950963497162,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.7639744877815247,0.2440039217472076,1.1081749200820925,291.0346069335937,291.0260009765625,289.25,286.9210510253906,291.0335693359375,297.1861877441406,291.0345458984375,1.0,0.5287468433380127,1.0,1.0,0.2803196012973785,1.0,-2.811645269393921,2.1801819801330566,0.631463348865509,1.543843388557434,0.0,0.0,0.0,125.36964416503906,135.0,-1.708948254585266,-0.0,1867.373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.8049815893173218,0.2853507995605469,0.2586881816387176,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.9243654012680054,0.4336846470832824,0.4119380116462707,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.8311821222305298,0.3160377442836761,0.2224436849355697,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.8646261096000671,0.3579332232475281,0.3405950963497162,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.7639744877815247,0.2440039217472076,1.1081749200820925,291.0346069335937,291.0260009765625,289.25,286.9210510253906,291.0335693359375,297.1861877441406,291.0345458984375,1.0,0.5287468433380127,1.0,1.0,0.2803196012973785,1.0,-2.811645269393921,2.1801819801330566,0.631463348865509,1.543843388557434,0.0,0.0,0.0,125.36964416503906,135.0,-1.708948254585266,-0.0,1867.373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.7992660999298096,0.2859324514865875,0.2593402564525604,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.9166200160980223,0.4342264831066131,0.4125823974609375,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8262221813201904,0.3171925842761993,0.223347932100296,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8589947819709778,0.3590771555900574,0.3418101668357849,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.7581493258476257,0.2438865303993225,1.1082993745803833,291.0323181152344,291.0260009765625,289.25,286.9305725097656,291.03082275390625,297.1866455078125,291.0322265625,1.0,0.531640350818634,1.0,1.0,0.2798467874526977,1.0,-2.8159000873565674,2.1844899654388428,0.6314101219177246,1.5471776723861694,0.0,0.0,0.0,129.03163146972656,138.0,-2.798402786254883,-0.0,1891.6431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.7992660999298096,0.2859324514865875,0.2593402564525604,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.9166200160980223,0.4342264831066131,0.4125823974609375,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8262221813201904,0.3171925842761993,0.223347932100296,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8589947819709778,0.3590771555900574,0.3418101668357849,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.7581493258476257,0.2438865303993225,1.1082993745803833,291.0323181152344,291.0260009765625,289.25,286.9305725097656,291.03082275390625,297.1866455078125,291.0322265625,1.0,0.531640350818634,1.0,1.0,0.2798467874526977,1.0,-2.8159000873565674,2.1844899654388428,0.6314101219177246,1.5471776723861694,0.0,0.0,0.0,129.03163146972656,138.0,-2.798402786254883,-0.0,1891.6431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7967150211334229,0.2862224578857422,0.2596611380577087,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9132272005081176,0.4345160126686096,0.4129119515419006,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8240309357643127,0.3177717924118042,0.2237978428602218,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8565210700035095,0.3596476316452026,0.342411607503891,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7555537223815918,0.2438298463821411,1.108349084854126,291.03106689453125,291.0260009765625,289.25,286.9347839355469,291.0294494628906,297.1868591308594,291.0309753417969,1.0,0.5330102443695068,1.0,1.0,0.2796103656291961,1.0,-2.818005323410034,2.186629295349121,0.6313760280609131,1.548836350440979,0.0,0.0,0.0,130.7501678466797,138.0,-3.11476731300354,-0.0,1903.2291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.7943140268325806,0.2865127325057983,0.2599800229072571,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9100962281227112,0.4348245561122894,0.4132543206214905,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8219755291938782,0.3183528780937195,0.2242473065853119,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8542134165763855,0.3602179586887359,0.3430105447769165,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.7531139850616455,0.2437749058008194,1.1083959341049194,291.03009033203125,291.0260009765625,289.25,286.9385681152344,291.0289001464844,297.18707275390625,291.0300598144531,1.0,0.5343469381332397,1.0,1.0,0.2794921994209289,1.0,-2.8201165199279785,2.188462734222412,0.6316536068916321,1.5501904487609863,0.0,0.0,0.0,132.41824340820312,141.0,-2.798425674438477,-0.0,1914.5970458984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.7898796796798706,0.2870990037918091,0.260617047548294,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.9045434594154358,0.435525506734848,0.4140058159828186,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.8181835412979126,0.3195247650146484,0.2251486331224441,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.8499990701675415,0.3613623976707458,0.3442060351371765,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.7486145496368408,0.2436733394861221,1.1085002422332764,291.02886962890625,291.0260009765625,289.25,286.9449462890625,291.02801513671875,297.1875,291.0288391113281,1.0,0.5369552969932556,1.0,1.0,0.2792558372020721,1.0,-2.824430465698242,2.192152261734009,0.6322780847549438,1.5529041290283203,0.0,0.0,0.0,135.64186096191406,129.0,-1.99742329120636,-0.0,1936.9869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.7898796796798706,0.2870990037918091,0.260617047548294,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.9045434594154358,0.435525506734848,0.4140058159828186,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.8181835412979126,0.3195247650146484,0.2251486331224441,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.8499990701675415,0.3613623976707458,0.3442060351371765,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.7486145496368408,0.2436733394861221,1.1085002422332764,291.02886962890625,291.0260009765625,289.25,286.9449462890625,291.02801513671875,297.1875,291.0288391113281,1.0,0.5369552969932556,1.0,1.0,0.2792558372020721,1.0,-2.824430465698242,2.192152261734009,0.6322780847549438,1.5529041290283203,0.0,0.0,0.0,135.64186096191406,129.0,-1.99742329120636,-0.0,1936.9869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.7954393625259399,0.2877034842967987,0.2610357105731964,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.9112385511398317,0.4363585412502289,0.4146228730678558,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.8238577246665955,0.3207173347473144,0.2258827984333038,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.8559799194335938,0.3625179529190063,0.3451668620109558,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.7529388666152954,0.243589162826538,1.1075185537338257,291.0276794433594,291.0260009765625,289.25,286.94952392578125,291.0267333984375,297.18804931640625,291.02764892578125,1.0,0.5349438190460205,1.0,1.0,0.2790195047855377,1.0,-2.826535701751709,2.19428825378418,0.6322474479675293,1.554601550102234,0.0,0.0,0.0,132.64781188964844,117.0,-1.836633920669556,-0.0,1925.924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.7954393625259399,0.2877034842967987,0.2610357105731964,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.9112385511398317,0.4363585412502289,0.4146228730678558,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.8238577246665955,0.3207173347473144,0.2258827984333038,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.8559799194335938,0.3625179529190063,0.3451668620109558,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.7529388666152954,0.243589162826538,1.1075185537338257,291.0276794433594,291.0260009765625,289.25,286.94952392578125,291.0267333984375,297.18804931640625,291.02764892578125,1.0,0.5349438190460205,1.0,1.0,0.2790195047855377,1.0,-2.826535701751709,2.19428825378418,0.6322474479675293,1.554601550102234,0.0,0.0,0.0,132.64781188964844,117.0,-1.836633920669556,-0.0,1925.924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03741455078125,0.8297314047813416,0.2929816544055938,0.2641851007938385,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376281738281,0.9744380116462708,0.4721432328224182,0.4426224529743194,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374755859375,0.8585963249206543,0.326708048582077,0.2287887930870056,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375366210937,0.8939500451087952,0.3684969544410705,0.3490746021270752,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.7864506244659424,0.2486763745546341,1.1215500831604004,291.03759765625,291.0260009765625,289.25,286.95269775390625,291.0486145019531,297.2330627441406,291.03863525390625,1.0,0.5341380834579468,1.0,1.0,0.2789458632469177,1.0,-2.888965129852295,2.238407850265503,0.6505574584007263,1.5840035676956177,0.0,0.0,0.0,118.18122100830078,105.0,13.287166595458984,-0.0,1956.1768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03741455078125,0.8297314047813416,0.2929816544055938,0.2641851007938385,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376281738281,0.9744380116462708,0.4721432328224182,0.4426224529743194,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374755859375,0.8585963249206543,0.326708048582077,0.2287887930870056,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375366210937,0.8939500451087952,0.3684969544410705,0.3490746021270752,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.7864506244659424,0.2486763745546341,1.1215500831604004,291.03759765625,291.0260009765625,289.25,286.95269775390625,291.0486145019531,297.2330627441406,291.03863525390625,1.0,0.5341380834579468,1.0,1.0,0.2789458632469177,1.0,-2.888965129852295,2.238407850265503,0.6505574584007263,1.5840035676956177,0.0,0.0,0.0,118.18122100830078,105.0,13.287166595458984,-0.0,1956.1768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537109375,0.857794463634491,0.2966400682926178,0.2673824429512024,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538330078125,0.9990000128746032,0.4810794293880462,0.4436486661434173,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.8898232579231262,0.3312817215919494,0.2318784445524215,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05377197265625,0.9289311170578004,0.3730823993682861,0.3532631993293762,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536499023437,0.8156006336212158,0.2526760101318359,1.138664722442627,291.0538024902344,291.0260009765625,289.25,286.9549560546875,291.0619201660156,297.26153564453125,291.05426025390625,1.0,0.5326443314552307,1.0,1.0,0.2788722217082977,1.0,-2.923424243927002,2.2626895904541016,0.6607345342636108,1.6013808250427246,0.0,0.0,0.0,108.8365249633789,93.0,17.53142547607422,-0.0,1966.3619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537109375,0.857794463634491,0.2966400682926178,0.2673824429512024,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538330078125,0.9990000128746032,0.4810794293880462,0.4436486661434173,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.8898232579231262,0.3312817215919494,0.2318784445524215,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05377197265625,0.9289311170578004,0.3730823993682861,0.3532631993293762,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536499023437,0.8156006336212158,0.2526760101318359,1.138664722442627,291.0538024902344,291.0260009765625,289.25,286.9549560546875,291.0619201660156,297.26153564453125,291.05426025390625,1.0,0.5326443314552307,1.0,1.0,0.2788722217082977,1.0,-2.923424243927002,2.2626895904541016,0.6607345342636108,1.6013808250427246,0.0,0.0,0.0,108.8365249633789,93.0,17.53142547607422,-0.0,1966.3619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577392578125,0.8672733902931213,0.2980624437332153,0.2686483561992645,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05780029296875,0.9990000128746032,0.4916710257530212,0.431196928024292,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577697753906,0.9003298878669739,0.3332140743732452,0.2332062870264053,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577697753906,0.9410548210144044,0.375016301870346,0.3550626933574676,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577087402344,0.8245782256126404,0.2543358206748962,1.1459859609603882,291.05780029296875,291.0260009765625,289.25,286.95574951171875,291.0638122558594,297.2716979980469,291.0580444335937,1.0,0.5305798649787903,1.0,1.0,0.2788353860378265,1.0,-2.9225449562072754,2.262164831161499,0.6603800654411316,1.601157784461975,0.0,0.0,0.0,105.89532470703124,93.0,14.148848533630373,-0.0,1950.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.8779788017272949,0.2993234097957611,0.2697318792343139,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.9990000128746032,0.5088227391242981,0.4174578189849853,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.9124940037727356,0.3350006639957428,0.2344085425138473,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.9540812373161316,0.3767997622489929,0.356688380241394,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.8343907594680786,0.2558457553386688,1.152493596076965,291.0591125488281,291.0260009765625,289.25,286.9563903808594,291.06085205078125,297.2794494628906,291.0589904785156,1.0,0.5278912782669067,1.0,1.0,0.2782788574695587,1.0,-2.91856050491333,2.260863780975342,0.6576966643333435,1.600839138031006,0.0,0.0,0.0,102.62993621826172,111.0,8.23532485961914,-0.0,1927.454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.881498396396637,0.3015812039375305,0.2718100845813751,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.9990000128746032,0.5488857626914978,0.4157553911209106,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.9173904657363892,0.3383276462554931,0.2367633432149887,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.9584968090057372,0.3801086843013763,0.3598600924015045,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.8383132219314575,0.2586005628108978,1.1651235818862915,291.0570678710937,291.0260009765625,289.25,286.9570617675781,291.0585327148437,297.290283203125,291.0571594238281,1.0,0.5320476293563843,1.0,1.0,0.2771658301353454,1.0,-2.9407882690429688,2.279766321182251,0.6610220074653625,1.614240288734436,0.0,0.0,0.0,103.08527374267578,129.0,1.587696552276611,-0.0,1966.36767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.881498396396637,0.3015812039375305,0.2718100845813751,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.9990000128746032,0.5488857626914978,0.4157553911209106,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.9173904657363892,0.3383276462554931,0.2367633432149887,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.9584968090057372,0.3801086843013763,0.3598600924015045,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.8383132219314575,0.2586005628108978,1.1651235818862915,291.0570678710937,291.0260009765625,289.25,286.9570617675781,291.0585327148437,297.290283203125,291.0571594238281,1.0,0.5320476293563843,1.0,1.0,0.2771658301353454,1.0,-2.9407882690429688,2.279766321182251,0.6610220074653625,1.614240288734436,0.0,0.0,0.0,103.08527374267578,129.0,1.587696552276611,-0.0,1966.36767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574645996094,0.8712112307548523,0.3035824000835418,0.2737969160079956,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574951171875,0.9990000128746032,0.57255619764328,0.4335623681545257,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574645996094,0.906390905380249,0.3413915634155273,0.2390484660863876,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574645996094,0.9469133019447328,0.3831442892551422,0.3629262745380401,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574645996094,0.8300468921661377,0.2610209286212921,1.1770522594451904,291.0574951171875,291.0260009765625,289.25,286.95709228515625,291.0597839355469,297.2970886230469,291.0577392578125,1.0,0.5420562624931335,1.0,1.0,0.2760527729988098,1.0,-2.9853343963623047,2.314371109008789,0.6709631681442261,1.638710856437683,0.0,0.0,0.0,108.8634796142578,147.0,1.3803914785385132,-0.0,2070.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574645996094,0.8712112307548523,0.3035824000835418,0.2737969160079956,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574951171875,0.9990000128746032,0.57255619764328,0.4335623681545257,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574645996094,0.906390905380249,0.3413915634155273,0.2390484660863876,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574645996094,0.9469133019447328,0.3831442892551422,0.3629262745380401,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574645996094,0.8300468921661377,0.2610209286212921,1.1770522594451904,291.0574951171875,291.0260009765625,289.25,286.95709228515625,291.0597839355469,297.2970886230469,291.0577392578125,1.0,0.5420562624931335,1.0,1.0,0.2760527729988098,1.0,-2.9853343963623047,2.314371109008789,0.6709631681442261,1.638710856437683,0.0,0.0,0.0,108.8634796142578,147.0,1.3803914785385132,-0.0,2070.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588073730469,0.8539074659347534,0.305423229932785,0.2757423818111419,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.058837890625,0.9990000128746032,0.5700080394744873,0.4639288485050201,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588073730469,0.8883195519447327,0.3442670702934265,0.2412846535444259,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.058837890625,0.9254998564720154,0.3859868943691253,0.3659204542636871,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588073730469,0.81505286693573,0.2631422579288482,1.1882100105285645,291.058837890625,291.0260009765625,289.25,286.9564819335937,291.06170654296875,297.3006896972656,291.05914306640625,1.0,0.5561062693595886,1.0,1.0,0.2747898697853088,1.0,-3.043865203857422,2.359338998794556,0.6845261454582214,1.6704938411712646,0.0,0.0,0.0,118.47614288330078,165.0,1.9226131439208984,-0.0,2222.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588073730469,0.8539074659347534,0.305423229932785,0.2757423818111419,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.058837890625,0.9990000128746032,0.5700080394744873,0.4639288485050201,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588073730469,0.8883195519447327,0.3442670702934265,0.2412846535444259,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.058837890625,0.9254998564720154,0.3859868943691253,0.3659204542636871,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588073730469,0.81505286693573,0.2631422579288482,1.1882100105285645,291.058837890625,291.0260009765625,289.25,286.9564819335937,291.06170654296875,297.3006896972656,291.05914306640625,1.0,0.5561062693595886,1.0,1.0,0.2747898697853088,1.0,-3.043865203857422,2.359338998794556,0.6845261454582214,1.6704938411712646,0.0,0.0,0.0,118.47614288330078,165.0,1.9226131439208984,-0.0,2222.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.8345416188240051,0.3071507811546325,0.2776731848716736,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609130859375,0.9990000128746032,0.5397347211837769,0.5021225214004517,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.8674722909927368,0.3469921350479126,0.2434848099946975,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.9013283252716064,0.3886798322200775,0.3688653111457824,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.7959951162338257,0.264967530965805,1.1985313892364502,291.0609130859375,291.0260009765625,289.25,286.95538330078125,291.0641784667969,297.3021240234375,291.0612487792969,1.0,0.5727630853652954,1.0,1.0,0.2735269367694855,1.0,-3.110689878463745,2.4102988243103027,0.7003909349441528,1.70647394657135,0.0,0.0,0.0,131.0568084716797,168.0,2.692816257476806,-0.0,2411.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.8345416188240051,0.3071507811546325,0.2776731848716736,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609130859375,0.9990000128746032,0.5397347211837769,0.5021225214004517,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.8674722909927368,0.3469921350479126,0.2434848099946975,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.9013283252716064,0.3886798322200775,0.3688653111457824,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.7959951162338257,0.264967530965805,1.1985313892364502,291.0609130859375,291.0260009765625,289.25,286.95538330078125,291.0641784667969,297.3021240234375,291.0612487792969,1.0,0.5727630853652954,1.0,1.0,0.2735269367694855,1.0,-3.110689878463745,2.4102988243103027,0.7003909349441528,1.70647394657135,0.0,0.0,0.0,131.0568084716797,168.0,2.692816257476806,-0.0,2411.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06304931640625,0.8216316103935242,0.3079092800617218,0.2786918580532074,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.9859539270401,0.5186073780059814,0.5013680458068848,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630187988281,0.8535329103469849,0.3482331037521362,0.2446158081293106,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.8860917091369629,0.3899065256118774,0.370381236076355,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06304931640625,0.7825871109962463,0.2656889855861664,1.2035987377166748,291.0629577636719,291.0260009765625,289.25,286.9546203613281,291.06103515625,297.3000183105469,291.0625,1.0,0.5786998271942139,1.0,1.0,0.272895485162735,1.0,-3.1224148273468018,2.420504331588745,0.7019104957580566,1.7139934301376345,0.0,0.0,0.0,139.1925811767578,168.0,1.5857747793197632,-0.0,2475.293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8073506951332092,0.3085875213146209,0.2796667218208313,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.9595155715942384,0.5097940564155579,0.4875060021877289,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8390460014343262,0.349383145570755,0.2457052320241928,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.8699744343757629,0.3910444974899292,0.3718430399894714,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.7683414816856384,0.2662838399410248,1.2081918716430664,291.0582275390625,291.0260009765625,289.25,286.95379638671875,291.0538024902344,297.297607421875,291.0577697753906,1.0,0.5825029015541077,1.0,1.0,0.2721801996231079,1.0,-3.113457679748535,2.4161672592163086,0.6972903609275818,1.712774395942688,0.0,0.0,0.0,148.12632751464844,171.0,-5.395130634307861,-0.0,2507.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04852294921875,0.7953975200653076,0.3099673092365265,0.2812225222587585,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484313964844,0.9389445185661316,0.5084647536277771,0.4828307032585144,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484924316406,0.8282170295715332,0.3516784012317657,0.2475568205118179,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.8577904105186462,0.3933160603046417,0.3743259608745575,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.7573687434196472,0.2674562036991119,1.215095281600952,291.0484313964844,291.0260009765625,289.25,286.9518127441406,291.04351806640625,297.2944030761719,291.04815673828125,1.0,0.5889796018600464,1.0,1.0,0.2707496285438537,1.0,-3.123198747634888,2.427412271499634,0.6957865357398987,1.7216640710830688,0.0,0.0,0.0,157.23025512695312,174.0,-10.500706672668455,-0.0,2574.589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04852294921875,0.7953975200653076,0.3099673092365265,0.2812225222587585,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484313964844,0.9389445185661316,0.5084647536277771,0.4828307032585144,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484924316406,0.8282170295715332,0.3516784012317657,0.2475568205118179,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.8577904105186462,0.3933160603046417,0.3743259608745575,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.7573687434196472,0.2674562036991119,1.215095281600952,291.0484313964844,291.0260009765625,289.25,286.9518127441406,291.04351806640625,297.2944030761719,291.04815673828125,1.0,0.5889796018600464,1.0,1.0,0.2707496285438537,1.0,-3.123198747634888,2.427412271499634,0.6957865357398987,1.7216640710830688,0.0,0.0,0.0,157.23025512695312,174.0,-10.500706672668455,-0.0,2574.589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.7892892956733704,0.3113246858119964,0.2826386988162994,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396728515625,0.92961448431015,0.5091261863708496,0.4836486577987671,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.8229419589042664,0.3539252281188965,0.249279037117958,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03973388671875,0.8518462181091309,0.3955333828926086,0.3766296207904815,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.7518589496612549,0.2685791254043579,1.2211564779281616,291.0397033691406,291.0260009765625,289.25,286.94952392578125,291.03436279296875,297.2913818359375,291.0393981933594,1.0,0.5942286252975464,1.0,1.0,0.269319087266922,1.0,-3.138013362884521,2.44224214553833,0.6957712173461914,1.7332642078399658,0.0,0.0,0.0,163.10781860351562,177.0,-11.732006072998049,-0.0,2634.963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
