time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.7892892956733704,0.3113246858119964,0.2826386988162994,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396728515625,0.92961448431015,0.5091261863708496,0.4836486577987671,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.8229419589042664,0.3539252281188965,0.249279037117958,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03973388671875,0.8518462181091309,0.3955333828926086,0.3766296207904815,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.7518589496612549,0.2685791254043579,1.2211564779281616,291.0397033691406,291.0260009765625,289.25,286.94952392578125,291.03436279296875,297.2913818359375,291.0393981933594,1.0,0.5942286252975464,1.0,1.0,0.269319087266922,1.0,-3.138013362884521,2.44224214553833,0.6957712173461914,1.7332642078399658,0.0,0.0,0.0,163.10781860351562,177.0,-11.732006072998049,-0.0,2634.963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.7850378155708313,0.3126599490642547,0.2839876711368561,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.9227350950241088,0.5097339153289795,0.4843509197235107,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.8193743824958801,0.3561352491378784,0.2509372532367706,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.8478316068649292,0.3977062702178955,0.3788397908210754,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341796875,0.7480321526527405,0.2696546614170074,1.2267718315124512,291.0341186523437,291.0260009765625,289.25,286.9469909667969,291.03094482421875,297.2882995605469,291.03399658203125,1.0,0.598675012588501,1.0,1.0,0.2686901092529297,1.0,-3.151883125305176,2.454069137573242,0.697813868522644,1.7420790195465088,0.0,0.0,0.0,167.8086700439453,165.0,-8.34732723236084,-0.0,2687.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.7850378155708313,0.3126599490642547,0.2839876711368561,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.9227350950241088,0.5097339153289795,0.4843509197235107,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.8193743824958801,0.3561352491378784,0.2509372532367706,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.8478316068649292,0.3977062702178955,0.3788397908210754,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341796875,0.7480321526527405,0.2696546614170074,1.2267718315124512,291.0341186523437,291.0260009765625,289.25,286.9469909667969,291.03094482421875,297.2882995605469,291.03399658203125,1.0,0.598675012588501,1.0,1.0,0.2686901092529297,1.0,-3.151883125305176,2.454069137573242,0.697813868522644,1.7420790195465088,0.0,0.0,0.0,167.8086700439453,165.0,-8.34732723236084,-0.0,2687.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.7900903224945068,0.314006894826889,0.2850726544857025,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.928563117980957,0.5105791091918945,0.4849627315998077,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8246728181838989,0.3583434224128723,0.2523809671401977,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8533011674880981,0.3998679220676422,0.3807512819766998,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.7524306178092957,0.2707113623619079,1.2309359312057495,291.030029296875,291.0260009765625,289.25,286.9443054199219,291.02740478515625,297.2855529785156,291.0299377441406,1.0,0.5982857942581177,1.0,1.0,0.2680611610412597,1.0,-3.1629679203033447,2.463846206665039,0.6991217136383057,1.749506592750549,0.0,0.0,0.0,165.27194213867188,153.0,-6.48577880859375,-0.0,2696.100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.7900903224945068,0.314006894826889,0.2850726544857025,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.030029296875,0.928563117980957,0.5105791091918945,0.4849627315998077,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8246728181838989,0.3583434224128723,0.2523809671401977,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8533011674880981,0.3998679220676422,0.3807512819766998,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.7524306178092957,0.2707113623619079,1.2309359312057495,291.030029296875,291.0260009765625,289.25,286.9443054199219,291.02740478515625,297.2855529785156,291.0299377441406,1.0,0.5982857942581177,1.0,1.0,0.2680611610412597,1.0,-3.1629679203033447,2.463846206665039,0.6991217136383057,1.749506592750549,0.0,0.0,0.0,165.27194213867188,153.0,-6.48577880859375,-0.0,2696.100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.7951111197471619,0.3146941363811493,0.2855593264102936,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9348778128623962,0.511104941368103,0.485295832157135,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8296631574630737,0.3594561219215393,0.2530556619167328,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.858634352684021,0.4009532928466797,0.3816393911838531,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.7568800449371338,0.2712433338165283,1.2326900959014893,291.028076171875,291.0260009765625,289.25,286.9429016113281,291.0256042480469,297.28436279296875,291.0279541015625,1.0,0.5971184372901917,1.0,1.0,0.2677466869354248,1.0,-3.16794228553772,2.468336820602417,0.699605405330658,1.7529324293136597,0.0,0.0,0.0,162.20855712890625,153.0,-6.036520957946777,-0.0,2689.500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.8013912439346313,0.3153908848762512,0.2860267162322998,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.9428130984306335,0.511688232421875,0.4856539964675903,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.8358619213104248,0.3605757653713226,0.2537133693695068,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.8653510808944702,0.4020431637763977,0.3825021088123321,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.762529194355011,0.2717798948287964,1.234323501586914,291.02685546875,291.0260009765625,289.25,286.9414978027344,291.0256042480469,297.2832946777344,291.02685546875,1.0,0.5955201387405396,1.0,1.0,0.2676953077316284,1.0,-3.172727346420288,2.471942663192749,0.7007846236228943,1.7555159330368042,0.0,0.0,0.0,158.4029083251953,141.0,-4.461177349090576,-0.0,2678.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.8169334530830383,0.3168211281299591,0.2869343161582947,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.9623872637748718,0.5130850076675415,0.4865142405033111,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.8519272208213806,0.3628451824188232,0.2550025582313537,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.8828274607658386,0.4042460024356842,0.3841853141784668,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.7773494124412537,0.272876113653183,1.2373902797698977,291.0263671875,291.0260009765625,289.25,286.9386901855469,291.0260925292969,297.2816467285156,291.0263977050781,1.0,0.5914424061775208,1.0,1.0,0.2675926089286804,1.0,-3.182114362716675,2.478923797607422,0.7031905651092529,1.7604854106903076,0.0,0.0,0.0,149.23167419433594,129.0,-1.7318475246429443,-0.0,2647.474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.8169334530830383,0.3168211281299591,0.2869343161582947,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.9623872637748718,0.5130850076675415,0.4865142405033111,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.8519272208213806,0.3628451824188232,0.2550025582313537,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.8828274607658386,0.4042460024356842,0.3841853141784668,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.7773494124412537,0.272876113653183,1.2373902797698977,291.0263671875,291.0260009765625,289.25,286.9386901855469,291.0260925292969,297.2816467285156,291.0263977050781,1.0,0.5914424061775208,1.0,1.0,0.2675926089286804,1.0,-3.182114362716675,2.478923797607422,0.7031905651092529,1.7604854106903076,0.0,0.0,0.0,149.23167419433594,129.0,-1.7318475246429443,-0.0,2647.474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8359407186508179,0.3182896673679352,0.287830650806427,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9846266508102416,0.5146618485450745,0.4875282347202301,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8735095858573914,0.3651480972766876,0.2562787532806396,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9058681726455688,0.4064743220806122,0.3858429491519928,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.7970142960548401,0.2740010619163513,1.2403466701507568,291.02642822265625,291.0260009765625,289.25,286.9359130859375,291.02667236328125,297.280517578125,291.0264892578125,1.0,0.5866421461105347,1.0,1.0,0.26748988032341,1.0,-3.1914937496185303,2.485901594161988,0.7055920362472534,1.7654505968093872,0.0,0.0,0.0,138.76089477539062,117.0,-0.3874667882919311,-0.0,2609.1826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8359407186508179,0.3182896673679352,0.287830650806427,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9846266508102416,0.5146618485450745,0.4875282347202301,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8735095858573914,0.3651480972766876,0.2562787532806396,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9058681726455688,0.4064743220806122,0.3858429491519928,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.7970142960548401,0.2740010619163513,1.2403466701507568,291.02642822265625,291.0260009765625,289.25,286.9359130859375,291.02667236328125,297.280517578125,291.0264892578125,1.0,0.5866421461105347,1.0,1.0,0.26748988032341,1.0,-3.1914937496185303,2.485901594161988,0.7055920362472534,1.7654505968093872,0.0,0.0,0.0,138.76089477539062,117.0,-0.3874667882919311,-0.0,2609.1826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8567710518836975,0.319757342338562,0.2887842357158661,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9990000128746032,0.5176512598991394,0.4809089303016662,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8973535895347595,0.3674492239952087,0.2575982511043548,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9332751035690308,0.4086939692497253,0.3875525891780853,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8175391554832458,0.2751222848892212,1.2435698509216309,291.0275573730469,291.0260009765625,289.25,286.9332580566406,291.0267639160156,297.2794189453125,291.0274658203125,1.0,0.5809876322746277,1.0,1.0,0.2674905359745025,1.0,-3.19226598739624,2.4863996505737305,0.705866277217865,1.7662312984466553,0.0,0.0,0.0,128.9907989501953,105.0,0.428733229637146,-0.0,2557.441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8567710518836975,0.319757342338562,0.2887842357158661,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9990000128746032,0.5176512598991394,0.4809089303016662,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8973535895347595,0.3674492239952087,0.2575982511043548,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9332751035690308,0.4086939692497253,0.3875525891780853,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8175391554832458,0.2751222848892212,1.2435698509216309,291.0275573730469,291.0260009765625,289.25,286.9332580566406,291.0267639160156,297.2794189453125,291.0274658203125,1.0,0.5809876322746277,1.0,1.0,0.2674905359745025,1.0,-3.19226598739624,2.4863996505737305,0.705866277217865,1.7662312984466553,0.0,0.0,0.0,128.9907989501953,105.0,0.428733229637146,-0.0,2557.441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.8747312426567078,0.3211551308631897,0.2897883355617523,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.9990000128746032,0.5403088331222534,0.4534311890602112,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.9184013605117798,0.3696856498718261,0.2589596211910248,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.9557514190673828,0.4108432233333587,0.3893139958381653,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.8334125280380249,0.2761999070644378,1.247106909751892,291.02508544921875,291.0260009765625,289.25,286.9307861328125,291.0226745605469,297.2789306640625,291.0248413085937,1.0,0.5730642676353455,1.0,1.0,0.2674911916255951,1.0,-3.16841721534729,2.46939754486084,0.6990198493003845,1.754793405532837,0.0,0.0,0.0,121.13567352294922,123.0,-2.659165382385254,-0.0,2468.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.8747312426567078,0.3211551308631897,0.2897883355617523,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.9990000128746032,0.5403088331222534,0.4534311890602112,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.9184013605117798,0.3696856498718261,0.2589596211910248,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.9557514190673828,0.4108432233333587,0.3893139958381653,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.8334125280380249,0.2761999070644378,1.247106909751892,291.02508544921875,291.0260009765625,289.25,286.9307861328125,291.0226745605469,297.2789306640625,291.0248413085937,1.0,0.5730642676353455,1.0,1.0,0.2674911916255951,1.0,-3.16841721534729,2.46939754486084,0.6990198493003845,1.754793405532837,0.0,0.0,0.0,121.13567352294922,123.0,-2.659165382385254,-0.0,2468.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.878566563129425,0.3218808174133301,0.2903778553009033,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.9990000128746032,0.5583347678184509,0.4485263526439667,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.9233124256134032,0.3708363175392151,0.2597109973430633,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.960278332233429,0.4119478166103363,0.3902878761291504,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.8367316722869873,0.2767931818962097,1.249414563179016,291.02325439453125,291.0260009765625,289.25,286.9296569824219,291.0224914550781,297.2795715332031,291.0232238769531,1.0,0.5729320645332336,1.0,1.0,0.2674915194511413,1.0,-3.168037176132202,2.469184637069702,0.6988525390625,1.754218578338623,0.0,0.0,0.0,119.91246795654295,123.0,-2.8048274517059326,-0.0,2461.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.8784111738204956,0.3226149976253509,0.2910417020320892,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231628417969,0.9990000128746032,0.5746152997016907,0.4497858583927154,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.9234281182289124,0.3720025420188904,0.2605242431163788,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.960244357585907,0.4130668342113495,0.3913441300392151,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.8365772366523743,0.277412861585617,1.2521847486495972,291.0231628417969,291.0260009765625,289.25,286.9285888671875,291.02374267578125,297.2787475585937,291.02325439453125,1.0,0.5745928883552551,1.0,1.0,0.2675143480300903,1.0,-3.1759133338928223,2.4747414588928223,0.7011718153953552,1.757874846458435,0.0,0.0,0.0,120.5373306274414,141.0,-1.2233930826187134,-0.0,2479.654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.8700421452522278,0.3240787386894226,0.2924877107143402,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259704589844,0.9990000128746032,0.5944150686264038,0.4650141298770904,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259704589844,0.9139999747276306,0.3743494153022766,0.262256383895874,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259704589844,0.9508129954338074,0.415316641330719,0.3935965895652771,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259094238281,0.8292328715324402,0.2786664366722107,1.258458137512207,291.0259704589844,291.0260009765625,289.25,286.9267578125,291.0292663574219,297.2779846191406,291.0263061523437,1.0,0.5822904706001282,1.0,1.0,0.2675600051879883,1.0,-3.2082738876342773,2.49765682220459,0.7106170654296875,1.773343563079834,0.0,0.0,0.0,125.61531066894533,159.0,3.171445846557617,-0.0,2570.689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.8700421452522278,0.3240787386894226,0.2924877107143402,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259704589844,0.9990000128746032,0.5944150686264038,0.4650141298770904,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259704589844,0.9139999747276306,0.3743494153022766,0.262256383895874,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259704589844,0.9508129954338074,0.415316641330719,0.3935965895652771,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259094238281,0.8292328715324402,0.2786664366722107,1.258458137512207,291.0259704589844,291.0260009765625,289.25,286.9267578125,291.0292663574219,297.2779846191406,291.0263061523437,1.0,0.5822904706001282,1.0,1.0,0.2675600051879883,1.0,-3.2082738876342773,2.49765682220459,0.7106170654296875,1.773343563079834,0.0,0.0,0.0,125.61531066894533,159.0,3.171445846557617,-0.0,2570.689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8551179766654968,0.3255231976509094,0.2940424978733063,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.9990000128746032,0.5904660224914551,0.4925698339939117,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8976359367370605,0.3766930103302002,0.2640860974788666,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.9323878288269044,0.4175615608692169,0.3959787786006927,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8158115148544312,0.2798832058906555,1.2652528285980225,291.0318908691406,291.0260009765625,289.25,286.92529296875,291.0372314453125,297.27685546875,291.0323486328125,1.0,0.594273567199707,1.0,1.0,0.2676056623458862,1.0,-3.256497383117676,2.531860589981079,0.7246367931365967,1.7966272830963137,0.0,0.0,0.0,134.7230682373047,177.0,7.206649303436279,-0.0,2718.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8551179766654968,0.3255231976509094,0.2940424978733063,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.9990000128746032,0.5904660224914551,0.4925698339939117,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8976359367370605,0.3766930103302002,0.2640860974788666,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.9323878288269044,0.4175615608692169,0.3959787786006927,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8158115148544312,0.2798832058906555,1.2652528285980225,291.0318908691406,291.0260009765625,289.25,286.92529296875,291.0372314453125,297.27685546875,291.0323486328125,1.0,0.594273567199707,1.0,1.0,0.2676056623458862,1.0,-3.256497383117676,2.531860589981079,0.7246367931365967,1.7966272830963137,0.0,0.0,0.0,134.7230682373047,177.0,7.206649303436279,-0.0,2718.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.8378521203994751,0.326937198638916,0.2956686913967132,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390625,0.9990000128746032,0.5610061287879944,0.5279417634010315,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.8787208795547485,0.379008948802948,0.2659754753112793,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.9100114703178406,0.4197803735733032,0.3984422087669372,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389709472656,0.7985913753509521,0.2810054123401642,1.2721751928329468,291.0390625,291.0260009765625,289.25,286.9243469238281,291.0452575683594,297.27606201171875,291.0395812988281,1.0,0.6090631484985352,1.0,1.0,0.2674746513366699,1.0,-3.3145103454589844,2.5735857486724854,0.7409246563911438,1.8252978324890137,0.0,0.0,0.0,146.89064025878906,180.0,9.32828426361084,-0.0,2907.77978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.8378521203994751,0.326937198638916,0.2956686913967132,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390625,0.9990000128746032,0.5610061287879944,0.5279417634010315,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.8787208795547485,0.379008948802948,0.2659754753112793,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.9100114703178406,0.4197803735733032,0.3984422087669372,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389709472656,0.7985913753509521,0.2810054123401642,1.2721751928329468,291.0390625,291.0260009765625,289.25,286.9243469238281,291.0452575683594,297.27606201171875,291.0395812988281,1.0,0.6090631484985352,1.0,1.0,0.2674746513366699,1.0,-3.3145103454589844,2.5735857486724854,0.7409246563911438,1.8252978324890137,0.0,0.0,0.0,146.89064025878906,180.0,9.32828426361084,-0.0,2907.77978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.8129794597625732,0.3280993700027466,0.2974034249782562,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.9612482786178588,0.5344955325126648,0.5102266073226929,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.8515108227729797,0.381062388420105,0.2679451704025268,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.8803831934928894,0.4217420220375061,0.4010197222232818,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.7726744413375854,0.2817690372467041,1.279176950454712,291.0426025390625,291.0260009765625,289.25,286.9239501953125,291.0430603027344,297.2719421386719,291.0425109863281,1.0,0.6169443726539612,1.0,1.0,0.2673436403274536,1.0,-3.3091578483581543,2.570037603378296,0.7391201257705688,1.82407546043396,0.0,0.0,0.0,163.5989990234375,183.0,3.4409821033477783,-0.0,2990.763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.8129794597625732,0.3280993700027466,0.2974034249782562,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.9612482786178588,0.5344955325126648,0.5102266073226929,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.8515108227729797,0.381062388420105,0.2679451704025268,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.8803831934928894,0.4217420220375061,0.4010197222232818,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.7726744413375854,0.2817690372467041,1.279176950454712,291.0426025390625,291.0260009765625,289.25,286.9239501953125,291.0430603027344,297.2719421386719,291.0425109863281,1.0,0.6169443726539612,1.0,1.0,0.2673436403274536,1.0,-3.3091578483581543,2.570037603378296,0.7391201257705688,1.82407546043396,0.0,0.0,0.0,163.5989990234375,183.0,3.4409821033477783,-0.0,2990.763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8070671558380127,0.3286806344985962,0.2980853021144867,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9505851864814758,0.5332856178283691,0.5067870616912842,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8456978797912598,0.382082998752594,0.2687816321849823,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.873916745185852,0.4227177798748016,0.4021093249320984,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.7668524384498596,0.2821428477764129,1.2816534042358398,291.04180908203125,291.0260009765625,289.25,286.9239807128906,291.0423583984375,297.270263671875,291.04180908203125,1.0,0.6197554469108582,1.0,1.0,0.2672781348228454,1.0,-3.311249256134033,2.5717716217041016,0.7394775748252869,1.8250614404678345,0.0,0.0,0.0,168.25711059570312,183.0,1.3484711647033691,-0.0,3021.506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409851074219,0.8032227158546448,0.3292700052261352,0.2987266778945923,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409545898437,0.9446622133255004,0.5333682894706726,0.506466269493103,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409545898437,0.8421664834022522,0.3831084370613098,0.2695837616920471,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409545898437,0.8699347376823425,0.4236971139907837,0.4031518101692199,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409851074219,0.7631953954696655,0.2825309634208679,1.2839463949203491,291.0409545898437,291.0260009765625,289.25,286.9241943359375,291.0404052734375,297.2689208984375,291.0408935546875,1.0,0.6222795844078064,1.0,1.0,0.2669266164302826,1.0,-3.3166072368621826,2.576646089553833,0.7399610280990601,1.828718423843384,0.0,0.0,0.0,171.6438446044922,186.0,-0.6007012724876404,-0.0,3052.328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03778076171875,0.7978304624557495,0.3304303288459778,0.299948900938034,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377197265625,0.9363957047462464,0.5335301160812378,0.5068270564079285,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377502441406,0.837409257888794,0.3851383328437805,0.2711373567581177,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377502441406,0.8645003437995911,0.425629585981369,0.4051637351512909,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03778076171875,0.7581000328063965,0.2833092808723449,1.2883212566375732,291.0377502441406,291.0260009765625,289.25,286.92510986328125,291.0362548828125,297.26641845703125,291.03765869140625,1.0,0.6266300082206726,1.0,1.0,0.2662235796451568,1.0,-3.3280606269836426,2.5870347023010254,0.7410261034965515,1.8365936279296875,0.0,0.0,0.0,176.9722137451172,189.0,-3.3859622478485107,-0.0,3107.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03778076171875,0.7978304624557495,0.3304303288459778,0.299948900938034,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377197265625,0.9363957047462464,0.5335301160812378,0.5068270564079285,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377502441406,0.837409257888794,0.3851383328437805,0.2711373567581177,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377502441406,0.8645003437995911,0.425629585981369,0.4051637351512909,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03778076171875,0.7581000328063965,0.2833092808723449,1.2883212566375732,291.0377502441406,291.0260009765625,289.25,286.92510986328125,291.0362548828125,297.26641845703125,291.03765869140625,1.0,0.6266300082206726,1.0,1.0,0.2662235796451568,1.0,-3.3280606269836426,2.5870347023010254,0.7410261034965515,1.8365936279296875,0.0,0.0,0.0,176.9722137451172,189.0,-3.3859622478485107,-0.0,3107.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.7939174771308899,0.331560730934143,0.3011085391044616,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.9299593567848206,0.5335838794708252,0.507033109664917,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8341043591499329,0.3871400952339172,0.2726426422595978,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8606697916984558,0.4275259673595428,0.4071030020713806,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7544140219688416,0.2840773463249206,1.2924811840057373,291.0339660644531,291.0260009765625,289.25,286.92681884765625,291.0320129394531,297.26397705078125,291.03387451171875,1.0,0.6303537487983704,1.0,1.0,0.2655205726623535,1.0,-3.3388490676879883,2.5969607830047607,0.7418882846832275,1.8441493511199951,0.0,0.0,0.0,181.3031311035156,192.0,-4.7456464767456055,-0.0,3156.207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.7939174771308899,0.331560730934143,0.3011085391044616,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.9299593567848206,0.5335838794708252,0.507033109664917,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8341043591499329,0.3871400952339172,0.2726426422595978,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8606697916984558,0.4275259673595428,0.4071030020713806,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7544140219688416,0.2840773463249206,1.2924811840057373,291.0339660644531,291.0260009765625,289.25,286.92681884765625,291.0320129394531,297.26397705078125,291.03387451171875,1.0,0.6303537487983704,1.0,1.0,0.2655205726623535,1.0,-3.3388490676879883,2.5969607830047607,0.7418882846832275,1.8441493511199951,0.0,0.0,0.0,181.3031311035156,192.0,-4.7456464767456055,-0.0,3156.207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7908371090888977,0.3326686322689056,0.3022245764732361,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.924690306186676,0.5337192416191101,0.5072576403617859,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8316047787666321,0.3891226053237915,0.274116188287735,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8577321767807007,0.4293954372406006,0.408992052078247,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7515127062797546,0.2848348915576935,1.2964857816696167,291.0313720703125,291.0260009765625,289.25,286.92938232421875,291.0301513671875,297.2616577148437,291.0313415527344,1.0,0.6337236762046814,1.0,1.0,0.2651503384113312,1.0,-3.3493213653564453,2.6056480407714844,0.7436731457710266,1.850530028343201,0.0,0.0,0.0,185.0589904785156,195.0,-3.70879578590393,-0.0,3201.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7908371090888977,0.3326686322689056,0.3022245764732361,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.924690306186676,0.5337192416191101,0.5072576403617859,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8316047787666321,0.3891226053237915,0.274116188287735,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8577321767807007,0.4293954372406006,0.408992052078247,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7515127062797546,0.2848348915576935,1.2964857816696167,291.0313720703125,291.0260009765625,289.25,286.92938232421875,291.0301513671875,297.2616577148437,291.0313415527344,1.0,0.6337236762046814,1.0,1.0,0.2651503384113312,1.0,-3.3493213653564453,2.6056480407714844,0.7436731457710266,1.850530028343201,0.0,0.0,0.0,185.0589904785156,195.0,-3.70879578590393,-0.0,3201.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.7882636189460754,0.3337628543376922,0.3033146560192108,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.9202311635017396,0.5339750051498413,0.5075892210006714,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.8295890092849731,0.3910943567752838,0.2755715250968933,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.8553316593170166,0.4312468469142914,0.4108494520187378,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.749085545539856,0.2855858206748962,1.300394892692566,291.0294189453125,291.0260009765625,289.25,286.932861328125,291.0284423828125,297.2595520019531,291.0293884277344,1.0,0.636895477771759,1.0,1.0,0.2647801041603088,1.0,-3.3597166538238525,2.6142539978027344,0.7454626560211182,1.8568384647369385,0.0,0.0,0.0,188.4732666015625,198.0,-3.011605262756348,-0.0,3243.99658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.7882636189460754,0.3337628543376922,0.3033146560192108,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.9202311635017396,0.5339750051498413,0.5075892210006714,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.8295890092849731,0.3910943567752838,0.2755715250968933,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.8553316593170166,0.4312468469142914,0.4108494520187378,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.749085545539856,0.2855858206748962,1.300394892692566,291.0294189453125,291.0260009765625,289.25,286.932861328125,291.0284423828125,297.2595520019531,291.0293884277344,1.0,0.636895477771759,1.0,1.0,0.2647801041603088,1.0,-3.3597166538238525,2.6142539978027344,0.7454626560211182,1.8568384647369385,0.0,0.0,0.0,188.4732666015625,198.0,-3.011605262756348,-0.0,3243.99658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.7870913743972778,0.3343036770820617,0.3038516640663147,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.9181953072547911,0.5341241359710693,0.5077775716781616,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.8286893367767334,0.3920751512050628,0.2762938141822815,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.8542524576187134,0.4321650266647339,0.4117684662342071,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.7479801177978516,0.2859579026699066,1.302322268486023,291.02850341796875,291.0260009765625,289.25,286.9349670410156,291.027587890625,297.258544921875,291.0284729003906,1.0,0.6384351849555969,1.0,1.0,0.2645949721336365,1.0,-3.3648808002471924,2.61853551864624,0.7463452219963074,1.8599767684936523,0.0,0.0,0.0,190.1068420410156,198.0,-2.8158133029937744,-0.0,3265.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
