time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.7859690189361572,0.334840714931488,0.3043840527534485,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.9162518978118896,0.5342894196510315,0.507976770401001,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8278362154960632,0.393052875995636,0.2770129442214966,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8532260656356812,0.4330787062644958,0.41268190741539,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.7469226121902466,0.2863278388977051,1.3042341470718384,291.0279846191406,291.0260009765625,289.25,286.93731689453125,291.0276184082031,297.257568359375,291.02801513671875,1.0,0.6399543285369873,1.0,1.0,0.264540433883667,1.0,-3.370023488998413,2.622413158416748,0.7476105690002441,1.8627153635025024,0.0,0.0,0.0,191.71115112304688,201.0,-2.043663024902344,-0.0,3285.984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.7838544845581055,0.3359080255031585,0.3054388165473938,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.9126399755477904,0.534703254699707,0.5084425806999207,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.826249897480011,0.3950031101703644,0.2784447073936462,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.8513094186782837,0.4348964691162109,0.4144957363605499,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.7449315786361694,0.2870642244815826,1.3080251216888428,291.02783203125,291.0260009765625,289.25,286.9428405761719,291.0279235839844,297.2557373046875,291.0278625488281,1.0,0.6429507732391357,1.0,1.0,0.2644313275814056,1.0,-3.380314826965332,2.6301212310791016,0.7501936554908752,1.8681378364562988,0.0,0.0,0.0,194.85015869140625,204.0,-0.7276795506477356,-0.0,3327.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.7838544845581055,0.3359080255031585,0.3054388165473938,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.9126399755477904,0.534703254699707,0.5084425806999207,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.826249897480011,0.3950031101703644,0.2784447073936462,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.8513094186782837,0.4348964691162109,0.4144957363605499,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.7449315786361694,0.2870642244815826,1.3080251216888428,291.02783203125,291.0260009765625,289.25,286.9428405761719,291.0279235839844,297.2557373046875,291.0278625488281,1.0,0.6429507732391357,1.0,1.0,0.2644313275814056,1.0,-3.380314826965332,2.6301212310791016,0.7501936554908752,1.8681378364562988,0.0,0.0,0.0,194.85015869140625,204.0,-0.7276795506477356,-0.0,3327.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.7818658947944641,0.3369630873203277,0.3064813315868377,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.90932434797287,0.535184919834137,0.5089805722236633,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.8247771263122559,0.3969435393810272,0.2798685133457184,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.8495236039161682,0.4366988837718963,0.4162935316562652,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.7430623769760132,0.2877945601940155,1.3117799758911133,291.0279235839844,291.0260009765625,289.25,286.94952392578125,291.0281982421875,297.25396728515625,291.0279541015625,1.0,0.6459086537361145,1.0,1.0,0.2643222212791443,1.0,-3.390606164932251,2.6378328800201416,0.7527734041213989,1.8735575675964355,0.0,0.0,0.0,197.93191528320312,192.0,-0.120229385793209,-0.0,3369.12255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.7818658947944641,0.3369630873203277,0.3064813315868377,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.90932434797287,0.535184919834137,0.5089805722236633,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.8247771263122559,0.3969435393810272,0.2798685133457184,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.8495236039161682,0.4366988837718963,0.4162935316562652,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.7430623769760132,0.2877945601940155,1.3117799758911133,291.0279235839844,291.0260009765625,289.25,286.94952392578125,291.0281982421875,297.25396728515625,291.0279541015625,1.0,0.6459086537361145,1.0,1.0,0.2643222212791443,1.0,-3.390606164932251,2.6378328800201416,0.7527734041213989,1.8735575675964355,0.0,0.0,0.0,197.93191528320312,192.0,-0.120229385793209,-0.0,3369.12255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.7870864272117615,0.3380121886730194,0.3072647154331207,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9153472185134888,0.5357877612113953,0.509341835975647,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8302420377731323,0.3988766968250274,0.2810910046100616,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8551945090293884,0.4384870827198028,0.4178129732608795,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.7474886775016785,0.2885210216045379,1.3142578601837158,291.0275573730469,291.02801513671875,289.2483825683594,286.9569091796875,291.0271911621094,297.2521057128906,291.02752685546875,1.0,0.6445870995521545,1.0,1.0,0.2642543613910675,1.0,-3.3982651233673096,2.643528461456299,0.754736602306366,1.877596974372864,0.0,0.0,0.0,194.2196044921875,180.0,-0.7289074659347534,-0.0,3365.327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.7870864272117615,0.3380121886730194,0.3072647154331207,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9153472185134888,0.5357877612113953,0.509341835975647,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8302420377731323,0.3988766968250274,0.2810910046100616,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8551945090293884,0.4384870827198028,0.4178129732608795,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.7474886775016785,0.2885210216045379,1.3142578601837158,291.0275573730469,291.02801513671875,289.2483825683594,286.9569091796875,291.0271911621094,297.2521057128906,291.02752685546875,1.0,0.6445870995521545,1.0,1.0,0.2642543613910675,1.0,-3.3982651233673096,2.643528461456299,0.754736602306366,1.877596974372864,0.0,0.0,0.0,194.2196044921875,180.0,-0.7289074659347534,-0.0,3365.327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.7970935702323914,0.3390734791755676,0.3079130053520202,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.9279780983924866,0.5365177989006042,0.5096971988677979,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.840338945388794,0.400816947221756,0.2822049558162689,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.8659706711769104,0.4402734935283661,0.4191772639751434,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.7562230825424194,0.2892626523971557,1.316066861152649,291.02508544921875,291.0339050292969,289.2436218261719,286.9645690917969,291.02362060546875,297.2505798339844,291.0249938964844,1.0,0.6412674188613892,1.0,1.0,0.2641865015029907,1.0,-3.4046294689178467,2.64829969406128,0.7563297152519226,1.880961775779724,0.0,0.0,0.0,186.58642578125,168.0,-2.9260809421539307,-0.0,3335.717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.7970935702323914,0.3390734791755676,0.3079130053520202,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.9279780983924866,0.5365177989006042,0.5096971988677979,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.840338945388794,0.400816947221756,0.2822049558162689,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.8659706711769104,0.4402734935283661,0.4191772639751434,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.7562230825424194,0.2892626523971557,1.316066861152649,291.02508544921875,291.0339050292969,289.2436218261719,286.9645690917969,291.02362060546875,297.2505798339844,291.0249938964844,1.0,0.6412674188613892,1.0,1.0,0.2641865015029907,1.0,-3.4046294689178467,2.64829969406128,0.7563297152519226,1.880961775779724,0.0,0.0,0.0,186.58642578125,168.0,-2.9260809421539307,-0.0,3335.717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.8034310936927795,0.3396041989326477,0.3082082271575928,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.9361028671264648,0.5368751883506775,0.5098484754562378,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.8467737436294556,0.4017861783504486,0.2827385067939758,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.8728768825531006,0.4411627054214477,0.4198247790336609,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.761885404586792,0.2896377742290497,1.3168418407440186,291.0230407714844,291.0382080078125,289.2401733398437,286.96844482421875,291.0209350585937,297.2499084472656,291.0228881835937,1.0,0.6391464471817017,1.0,1.0,0.2641525864601135,1.0,-3.407519578933716,2.6504769325256348,0.7570425868034363,1.8824987411499023,0.0,0.0,0.0,181.94403076171875,168.0,-4.268130302429199,-0.0,3315.389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.8104255795478821,0.3401333391666412,0.3084898591041565,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0211486816406,0.9451045989990234,0.5372260212898254,0.5099766850471497,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.8540871739387512,0.4027535915374756,0.2832612693309784,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.8807008862495422,0.4420482814311981,0.4204558432102203,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.7683461308479309,0.2900147438049316,1.317563533782959,291.0211486816406,291.0433654785156,289.2359924316406,286.9723815917969,291.0193786621094,297.249267578125,291.0210876464844,1.0,0.6368302702903748,1.0,1.0,0.2643621861934662,1.0,-3.410268545150757,2.651818037033081,0.758450448513031,1.8832327127456665,0.0,0.0,0.0,176.9623260498047,156.0,-4.489696979522705,-0.0,3292.72119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174865722656,0.8258175849914551,0.341191679239273,0.3090252578258514,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174255371094,0.9650155305862428,0.5379769206047058,0.5102361440658569,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.8715996742248535,0.4046878218650818,0.2842845618724823,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.8991782665252686,0.443812757730484,0.4216822981834411,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174865722656,0.7837896943092346,0.2907775640487671,1.3189091682434082,291.0174560546875,291.0561218261719,289.2257080078125,286.9803771972656,291.0151062011719,297.24810791015625,291.0173034667969,1.0,0.6317849159240723,1.0,1.0,0.2647814154624939,1.0,-3.4155490398406982,2.6542422771453857,0.7613065838813782,1.884486436843872,0.0,0.0,0.0,166.2708740234375,144.0,-5.22603178024292,-0.0,3242.525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174865722656,0.8258175849914551,0.341191679239273,0.3090252578258514,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174255371094,0.9650155305862428,0.5379769206047058,0.5102361440658569,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.8715996742248535,0.4046878218650818,0.2842845618724823,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.8991782665252686,0.443812757730484,0.4216822981834411,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174865722656,0.7837896943092346,0.2907775640487671,1.3189091682434082,291.0174560546875,291.0561218261719,289.2257080078125,286.9803771972656,291.0151062011719,297.24810791015625,291.0173034667969,1.0,0.6317849159240723,1.0,1.0,0.2647814154624939,1.0,-3.4155490398406982,2.6542422771453857,0.7613065838813782,1.884486436843872,0.0,0.0,0.0,166.2708740234375,144.0,-5.22603178024292,-0.0,3242.525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121459960937,0.8442248106002808,0.3422372043132782,0.3095318675041199,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121154785156,0.9858927130699158,0.5386781692504883,0.5104577541351318,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121459960937,0.8933426737785339,0.4066101312637329,0.2852856814861297,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121154785156,0.9231889247894288,0.445558100938797,0.4228717982769012,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.8027676939964294,0.2915443778038025,1.3201792240142822,291.0121154785156,291.0719299316406,289.21295166015625,286.98846435546875,291.0088806152344,297.2470397949219,291.01190185546875,1.0,0.626395046710968,1.0,1.0,0.2652006447315216,1.0,-3.420587539672852,2.656489849090576,0.7640975713729858,1.8856199979782104,0.0,0.0,0.0,155.0082550048828,132.0,-6.9942803382873535,-0.0,3188.2822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121459960937,0.8442248106002808,0.3422372043132782,0.3095318675041199,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121154785156,0.9858927130699158,0.5386781692504883,0.5104577541351318,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121459960937,0.8933426737785339,0.4066101312637329,0.2852856814861297,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121154785156,0.9231889247894288,0.445558100938797,0.4228717982769012,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.8027676939964294,0.2915443778038025,1.3201792240142822,291.0121154785156,291.0719299316406,289.21295166015625,286.98846435546875,291.0088806152344,297.2470397949219,291.01190185546875,1.0,0.626395046710968,1.0,1.0,0.2652006447315216,1.0,-3.420587539672852,2.656489849090576,0.7640975713729858,1.8856199979782104,0.0,0.0,0.0,155.0082550048828,132.0,-6.9942803382873535,-0.0,3188.2822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130310058594,0.8639383316040039,0.3432579338550567,0.3100769817829132,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.9990000128746032,0.5407074093818665,0.5034819841384888,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130310058594,0.9168943166732788,0.4085078537464142,0.2863174378871918,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.9491158127784728,0.4472712874412536,0.4240961670875549,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130310058594,0.821415901184082,0.2922957241535187,1.3217012882232666,291.0130615234375,291.0904846191406,289.197998046875,286.9966125488281,291.0124816894531,297.2460632324219,291.0130310058594,1.0,0.6203488707542419,1.0,1.0,0.2673382461071014,1.0,-3.4174447059631348,2.647446632385254,0.7699980735778809,1.87774658203125,0.0,0.0,0.0,144.813720703125,120.0,-0.5506678819656372,-0.0,3121.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130310058594,0.8639383316040039,0.3432579338550567,0.3100769817829132,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.9990000128746032,0.5407074093818665,0.5034819841384888,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130310058594,0.9168943166732788,0.4085078537464142,0.2863174378871918,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.9491158127784728,0.4472712874412536,0.4240961670875549,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130310058594,0.821415901184082,0.2922957241535187,1.3217012882232666,291.0130615234375,291.0904846191406,289.197998046875,286.9966125488281,291.0124816894531,297.2460632324219,291.0130310058594,1.0,0.6203488707542419,1.0,1.0,0.2673382461071014,1.0,-3.4174447059631348,2.647446632385254,0.7699980735778809,1.87774658203125,0.0,0.0,0.0,144.813720703125,120.0,-0.5506678819656372,-0.0,3121.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.8805672526359558,0.3442306518554687,0.3106912076473236,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.9990000128746032,0.5617614388465881,0.4767041504383087,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.9379109740257264,0.4103582501411438,0.2874032855033874,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.9685102701187134,0.4489299058914184,0.4253869354724884,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.8358827829360962,0.2930166125297546,1.3236061334609983,291.0129699707031,291.11151123046875,289.1810302734375,287.0047912597656,291.0116577148437,297.24481201171875,291.0128173828125,1.0,0.6121975779533386,1.0,1.0,0.2694758474826813,1.0,-3.391120672225952,2.6217660903930664,0.769354522228241,1.858081102371216,0.0,0.0,0.0,136.61032104492188,138.0,-0.7036684155464172,-0.0,3015.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.8805672526359558,0.3442306518554687,0.3106912076473236,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.9990000128746032,0.5617614388465881,0.4767041504383087,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.9379109740257264,0.4103582501411438,0.2874032855033874,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.9685102701187134,0.4489299058914184,0.4253869354724884,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.8358827829360962,0.2930166125297546,1.3236061334609983,291.0129699707031,291.11151123046875,289.1810302734375,287.0047912597656,291.0116577148437,297.24481201171875,291.0128173828125,1.0,0.6121975779533386,1.0,1.0,0.2694758474826813,1.0,-3.391120672225952,2.6217660903930664,0.769354522228241,1.858081102371216,0.0,0.0,0.0,136.61032104492188,138.0,-0.7036684155464172,-0.0,3015.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0120544433594,0.8837918043136597,0.3447504937648773,0.311096727848053,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0120544433594,0.9990000128746032,0.5789690613746643,0.4722371101379394,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0120544433594,0.942071795463562,0.4113207459449768,0.2880240082740783,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0120544433594,0.9720275402069092,0.4497942924499511,0.4261352121829986,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0120544433594,0.8386567234992981,0.2934348583221435,1.325136423110962,291.0120544433594,291.12286376953125,289.171875,287.00885009765625,291.01226806640625,297.2445983886719,291.0120849609375,1.0,0.6119551658630371,1.0,1.0,0.2705446481704712,1.0,-3.389678955078125,2.617363691329956,0.7723150849342346,1.8534990549087524,0.0,0.0,0.0,135.37989807128906,138.0,-0.6599246859550476,-0.0,3004.866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155334472656,0.8832395672798157,0.3452840745449066,0.3115816414356231,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.9990000128746032,0.5942910313606262,0.4738398492336273,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155944824219,0.9417096972465516,0.412302553653717,0.2887096107006073,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.015625,0.9715819954872132,0.4506770074367523,0.4269701540470123,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154724121094,0.8381635546684265,0.2938821911811828,1.32714581489563,291.0156555175781,291.134765625,289.16229248046875,287.0129089355469,291.0210876464844,297.2448425292969,291.0162048339844,1.0,0.6134682893753052,1.0,1.0,0.2726270854473114,1.0,-3.3964195251464844,2.615666627883911,0.7807527184486389,1.8501337766647337,0.0,0.0,0.0,136.07281494140625,156.0,5.93065071105957,-0.0,3023.732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8746768832206726,0.3464061021804809,0.3127142190933227,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.9990000128746032,0.6121159195899963,0.4893932044506073,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9319310784339904,0.414332628250122,0.2902162671089172,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9625906348228456,0.4525048732757568,0.4288194477558136,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8307127356529236,0.2948355078697204,1.3320562839508057,291.0316467285156,291.1499938964844,289.1419982910156,287.02099609375,291.0418701171875,297.2457275390625,291.03240966796875,1.0,0.6207834482192993,1.0,1.0,0.2767919898033142,1.0,-3.426406145095825,2.623434066772461,0.8029720783233643,1.850947380065918,0.0,0.0,0.0,141.40554809570312,174.0,18.071006774902344,-0.0,3121.731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8746768832206726,0.3464061021804809,0.3127142190933227,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.9990000128746032,0.6121159195899963,0.4893932044506073,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9319310784339904,0.414332628250122,0.2902162671089172,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9625906348228456,0.4525048732757568,0.4288194477558136,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8307127356529236,0.2948355078697204,1.3320562839508057,291.0316467285156,291.1499938964844,289.1419982910156,287.02099609375,291.0418701171875,297.2457275390625,291.03240966796875,1.0,0.6207834482192993,1.0,1.0,0.2767919898033142,1.0,-3.426406145095825,2.623434066772461,0.8029720783233643,1.850947380065918,0.0,0.0,0.0,141.40554809570312,174.0,18.071006774902344,-0.0,3121.731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.8601763248443604,0.3475683331489563,0.3140146136283874,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.9990000128746032,0.606867790222168,0.5166456699371338,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.9145774841308594,0.4164132177829742,0.2918612062931061,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.9455829858779908,0.4543817937374115,0.4308532476425171,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.8178877234458923,0.2958211302757263,1.337786078453064,291.05084228515625,291.1499938964844,289.120361328125,287.0289306640625,291.0635070800781,297.2453918457031,291.0517272949219,1.0,0.6322417855262756,1.0,1.0,0.280956894159317,1.0,-3.4720494747161865,2.6420321464538574,0.8300173282623291,1.8591716289520264,0.0,0.0,0.0,150.7974853515625,192.0,24.523595809936523,-0.0,3281.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.8601763248443604,0.3475683331489563,0.3140146136283874,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.9990000128746032,0.606867790222168,0.5166456699371338,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.9145774841308594,0.4164132177829742,0.2918612062931061,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.9455829858779908,0.4543817937374115,0.4308532476425171,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.8178877234458923,0.2958211302757263,1.337786078453064,291.05084228515625,291.1499938964844,289.120361328125,287.0289306640625,291.0635070800781,297.2453918457031,291.0517272949219,1.0,0.6322417855262756,1.0,1.0,0.280956894159317,1.0,-3.4720494747161865,2.6420321464538574,0.8300173282623291,1.8591716289520264,0.0,0.0,0.0,150.7974853515625,192.0,24.523595809936523,-0.0,3281.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726013183594,0.8435461521148682,0.348741352558136,0.3154236376285553,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07281494140625,0.9990000128746032,0.5773941278457642,0.5512457489967346,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.8955914378166199,0.4185077548027038,0.2935939729213714,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727233886719,0.924014151096344,0.4562743902206421,0.4330067634582519,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.8017954230308533,0.2967848777770996,1.3439546823501587,291.0727844238281,291.1499938964844,289.0976257324219,287.0367431640625,291.0872802734375,297.2450256347656,291.07379150390625,1.0,0.6463860273361206,1.0,1.0,0.2853900492191314,1.0,-3.527294397354126,2.66623854637146,0.8610557317733765,1.870932340621948,0.0,0.0,0.0,163.21966552734375,195.0,29.16263961791992,-0.0,3486.893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726013183594,0.8435461521148682,0.348741352558136,0.3154236376285553,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07281494140625,0.9990000128746032,0.5773941278457642,0.5512457489967346,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.8955914378166199,0.4185077548027038,0.2935939729213714,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727233886719,0.924014151096344,0.4562743902206421,0.4330067634582519,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.8017954230308533,0.2967848777770996,1.3439546823501587,291.0727844238281,291.1499938964844,289.0976257324219,287.0367431640625,291.0872802734375,297.2450256347656,291.07379150390625,1.0,0.6463860273361206,1.0,1.0,0.2853900492191314,1.0,-3.527294397354126,2.66623854637146,0.8610557317733765,1.870932340621948,0.0,0.0,0.0,163.21966552734375,195.0,29.16263961791992,-0.0,3486.893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.8195304870605469,0.3496829271316528,0.3169713914394378,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923767089844,0.9609311819076538,0.5559520125389099,0.5297324657440186,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923156738281,0.868265688419342,0.4203645586967468,0.2954335510730743,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923156738281,0.8936097025871277,0.4579339325428009,0.4353098273277282,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.7768172025680542,0.2974442541599273,1.3505033254623413,291.0923767089844,291.1499938964844,289.0740051269531,287.0443420410156,291.1027526855469,297.2450561523437,291.0928955078125,1.0,0.6531376242637634,1.0,1.0,0.2898232042789459,1.0,-3.516263008117676,2.6436123847961426,0.8726506233215332,1.851659893989563,0.0,0.0,0.0,180.2117919921875,198.0,25.76152801513672,-0.0,3562.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.8195304870605469,0.3496829271316528,0.3169713914394378,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923767089844,0.9609311819076538,0.5559520125389099,0.5297324657440186,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923156738281,0.868265688419342,0.4203645586967468,0.2954335510730743,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923156738281,0.8936097025871277,0.4579339325428009,0.4353098273277282,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.7768172025680542,0.2974442541599273,1.3505033254623413,291.0923767089844,291.1499938964844,289.0740051269531,287.0443420410156,291.1027526855469,297.2450561523437,291.0928955078125,1.0,0.6531376242637634,1.0,1.0,0.2898232042789459,1.0,-3.516263008117676,2.6436123847961426,0.8726506233215332,1.851659893989563,0.0,0.0,0.0,180.2117919921875,198.0,25.76152801513672,-0.0,3562.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.8146694898605347,0.3501872420310974,0.3175637125968933,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.95238995552063,0.5553096532821655,0.5273934602737427,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003723144531,0.8630639910697937,0.4213211834430694,0.2962087988853454,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.8879687190055847,0.4587925672531128,0.4362668693065643,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002502441406,0.7718529105186462,0.2978058457374573,1.3528175354003906,291.1004333496094,291.1499938964844,289.0619201660156,287.0480651855469,291.1110534667969,297.2446594238281,291.10107421875,1.0,0.6556940078735352,1.0,1.0,0.2920397520065307,1.0,-3.51911997795105,2.638232946395874,0.8808872103691101,1.8455528020858765,0.0,0.0,0.0,184.4985198974609,198.0,24.63001251220703,-0.0,3594.689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.8114809989929199,0.3507010340690613,0.3181280493736267,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.9475451707839966,0.5556522607803345,0.5274413824081421,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.8598204255104065,0.4222850501537323,0.2969599366188049,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.8843873739242554,0.459657609462738,0.4371907413005829,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.7686673998832703,0.2981862425804138,1.3550198078155518,291.1054382324219,291.1499938964844,289.0497131347656,287.0517272949219,291.1114807128906,297.2442626953125,291.1056213378906,1.0,0.658003032207489,1.0,1.0,0.2930929958820343,1.0,-3.52451753616333,2.6382393836975098,0.8862783312797546,1.8443061113357544,0.0,0.0,0.0,187.65106201171875,201.0,18.307249069213867,-0.0,3626.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078186035156,0.8066864013671875,0.351666659116745,0.3191800415515899,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.9403803944587708,0.5559149384498596,0.528006911277771,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.8552329540252686,0.4241542220115661,0.2984026372432709,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.8792346715927124,0.4613270461559295,0.4389559328556061,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078186035156,0.7640470266342163,0.2989329397678375,1.3592329025268557,291.1078491210937,291.1499938964844,289.02496337890625,287.058837890625,291.1103515625,297.2431640625,291.10791015625,1.0,0.6619936227798462,1.0,1.0,0.2951994836330414,1.0,-3.535391569137573,2.638772964477539,0.8966185450553894,1.842381477355957,0.0,0.0,0.0,192.7283477783203,204.0,7.575964450836182,-0.0,3684.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078186035156,0.8066864013671875,0.351666659116745,0.3191800415515899,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.9403803944587708,0.5559149384498596,0.528006911277771,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.8552329540252686,0.4241542220115661,0.2984026372432709,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.8792346715927124,0.4613270461559295,0.4389559328556061,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078186035156,0.7640470266342163,0.2989329397678375,1.3592329025268557,291.1078491210937,291.1499938964844,289.02496337890625,287.058837890625,291.1103515625,297.2431640625,291.10791015625,1.0,0.6619936227798462,1.0,1.0,0.2951994836330414,1.0,-3.535391569137573,2.638772964477539,0.8966185450553894,1.842381477355957,0.0,0.0,0.0,192.7283477783203,204.0,7.575964450836182,-0.0,3684.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.8028527498245239,0.3525527715682983,0.3201291263103485,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.9343451857566832,0.5558153390884399,0.5281115174293518,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.8518101572990417,0.4259511828422546,0.2997701168060303,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.875321626663208,0.4629177749156952,0.4406142234802246,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.7605083584785461,0.2996454238891601,1.3631592988967896,291.10809326171875,291.1499938964844,289.0,287.065673828125,291.10888671875,297.2416076660156,291.1081237792969,1.0,0.6653951406478882,1.0,1.0,0.2973059713840484,1.0,-3.545022964477539,2.6384193897247314,0.9066036343574524,1.839804649353028,0.0,0.0,0.0,196.9692230224609,207.0,2.3461899757385254,-0.0,3733.728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.8028527498245239,0.3525527715682983,0.3201291263103485,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.9343451857566832,0.5558153390884399,0.5281115174293518,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.8518101572990417,0.4259511828422546,0.2997701168060303,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.875321626663208,0.4629177749156952,0.4406142234802246,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.7605083584785461,0.2996454238891601,1.3631592988967896,291.10809326171875,291.1499938964844,289.0,287.065673828125,291.10888671875,297.2416076660156,291.1081237792969,1.0,0.6653951406478882,1.0,1.0,0.2973059713840484,1.0,-3.545022964477539,2.6384193897247314,0.9066036343574524,1.839804649353028,0.0,0.0,0.0,196.9692230224609,207.0,2.3461899757385254,-0.0,3733.728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.7996389269828796,0.353371262550354,0.3210002183914184,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050109863281,0.9290798306465148,0.555564820766449,0.5280508995056152,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.8490524291992188,0.4276869595050812,0.3010816276073456,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.8721203207969666,0.4644401669502258,0.4421899914741516,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050720214844,0.7575884461402893,0.3003218472003937,1.3668458461761477,291.1050109863281,291.1499938964844,288.9750366210937,287.0722045898437,291.10357666015625,297.23974609375,291.1048889160156,1.0,0.6684471368789673,1.0,1.0,0.2989158928394317,1.0,-3.553906440734864,2.639141321182251,0.9147650599479676,1.838424563407898,0.0,0.0,0.0,200.7167816162109,210.0,-2.799445867538452,-0.0,3778.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
