time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.7996389269828796,0.353371262550354,0.3210002183914184,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050109863281,0.9290798306465148,0.555564820766449,0.5280508995056152,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.8490524291992188,0.4276869595050812,0.3010816276073456,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.8721203207969666,0.4644401669502258,0.4421899914741516,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050720214844,0.7575884461402893,0.3003218472003937,1.3668458461761477,291.1050109863281,291.1499938964844,288.9750366210937,287.0722045898437,291.10357666015625,297.23974609375,291.1048889160156,1.0,0.6684471368789673,1.0,1.0,0.2989158928394317,1.0,-3.553906440734864,2.639141321182251,0.9147650599479676,1.838424563407898,0.0,0.0,0.0,200.7167816162109,210.0,-2.799445867538452,-0.0,3778.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.7967385649681091,0.3541193902492523,0.3217988014221191,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003723144531,0.9241927266120912,0.5551454424858093,0.5278081297874451,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.84663325548172,0.4293578267097473,0.3023408651351928,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.8692838549613953,0.4658906459808349,0.4436884522438049,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.7549876570701599,0.3009547591209411,1.3702980279922483,291.1003723144531,291.1499938964844,288.9502868652344,287.0783996582031,291.0981140136719,297.2375183105469,291.1002502441406,1.0,0.6712642908096313,1.0,1.0,0.300525814294815,1.0,-3.5620455741882324,2.639387845993042,0.92265784740448,1.836702585220337,0.0,0.0,0.0,204.2008209228516,213.0,-5.408232688903809,-0.0,3820.29443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.7967385649681091,0.3541193902492523,0.3217988014221191,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003723144531,0.9241927266120912,0.5551454424858093,0.5278081297874451,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.84663325548172,0.4293578267097473,0.3023408651351928,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.8692838549613953,0.4658906459808349,0.4436884522438049,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.7549876570701599,0.3009547591209411,1.3702980279922483,291.1003723144531,291.1499938964844,288.9502868652344,287.0783996582031,291.0981140136719,297.2375183105469,291.1002502441406,1.0,0.6712642908096313,1.0,1.0,0.300525814294815,1.0,-3.5620455741882324,2.639387845993042,0.92265784740448,1.836702585220337,0.0,0.0,0.0,204.2008209228516,213.0,-5.408232688903809,-0.0,3820.29443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.795369029045105,0.354471743106842,0.3221752345561981,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.9218708276748656,0.5549147725105286,0.527654767036438,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.8455108404159546,0.4301727712154388,0.3029537498950958,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.8679599761962891,0.4665927588939667,0.4444125890731811,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979919433594,0.7537698745727539,0.3012567460536957,1.371945858001709,291.0979309082031,291.1499938964844,288.9380798339844,287.0813293457031,291.095458984375,297.236328125,291.0977783203125,1.0,0.6726101040840149,1.0,1.0,0.3013307750225067,1.0,-3.5659048557281494,2.6393604278564453,0.9265442490577698,1.835728645324707,0.0,0.0,0.0,205.8762664794922,213.0,-6.0459489822387695,-0.0,3840.245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960998535156,0.7940399646759033,0.354814201593399,0.3225406408309936,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960693359375,0.919623076915741,0.5546902418136597,0.5274971127510071,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960998535156,0.8444316387176514,0.4309782087802887,0.3035584390163421,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960693359375,0.8666830658912659,0.4672837853431701,0.4451242089271545,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960998535156,0.7525935173034668,0.3015519082546234,1.3735547065734863,291.0960693359375,291.1499938964844,288.9259948730469,287.0841979980469,291.0943603515625,297.235107421875,291.0960388183594,1.0,0.6739277243614197,1.0,1.0,0.302340418100357,1.0,-3.5696732997894287,2.638621091842652,0.9310522079467772,1.834061622619629,0.0,0.0,0.0,207.522201538086,216.0,-5.345676422119141,-0.0,3859.822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.7915233969688416,0.355482280254364,0.3232482373714447,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.915435254573822,0.5543550848960876,0.5272595882415771,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.8424186706542969,0.4325721263885498,0.304749995470047,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.8642868995666504,0.4686434864997864,0.4465181529521942,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.7503790259361267,0.3021303713321686,1.3766855001449585,291.093994140625,291.1499938964844,288.9023742675781,287.0896301269531,291.0929260253906,297.2327575683594,291.0939636230469,1.0,0.676499605178833,1.0,1.0,0.3043597340583801,1.0,-3.577115058898926,2.636975049972534,0.9401400685310364,1.830579400062561,0.0,0.0,0.0,210.71893310546875,219.0,-3.5536320209503174,-0.0,3898.265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.7915233969688416,0.355482280254364,0.3232482373714447,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.915435254573822,0.5543550848960876,0.5272595882415771,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.8424186706542969,0.4325721263885498,0.304749995470047,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.8642868995666504,0.4686434864997864,0.4465181529521942,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.7503790259361267,0.3021303713321686,1.3766855001449585,291.093994140625,291.1499938964844,288.9023742675781,287.0896301269531,291.0929260253906,297.2327575683594,291.0939636230469,1.0,0.676499605178833,1.0,1.0,0.3043597340583801,1.0,-3.577115058898926,2.636975049972534,0.9401400685310364,1.830579400062561,0.0,0.0,0.0,210.71893310546875,219.0,-3.5536320209503174,-0.0,3898.265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927734375,0.7891556620597839,0.3561319410800934,0.3239353597164154,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.9116005897521972,0.554108738899231,0.5271206498146057,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.8405558466911316,0.4341469407081604,0.305925190448761,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.8620541095733643,0.4699776768684387,0.4478837847709656,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927734375,0.7483107447624207,0.3026982545852661,1.3797471523284912,291.0927429199219,291.1499938964844,288.879638671875,287.0946655273437,291.0922241210937,297.23052978515625,291.0927429199219,1.0,0.6790177226066589,1.0,1.0,0.3063790798187256,1.0,-3.584513902664185,2.6352779865264893,0.949235737323761,1.8270742893219,0.0,0.0,0.0,213.83045959472656,222.0,-2.1962766647338867,-0.0,3936.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927734375,0.7891556620597839,0.3561319410800934,0.3239353597164154,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.9116005897521972,0.554108738899231,0.5271206498146057,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.8405558466911316,0.4341469407081604,0.305925190448761,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.8620541095733643,0.4699776768684387,0.4478837847709656,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927734375,0.7483107447624207,0.3026982545852661,1.3797471523284912,291.0927429199219,291.1499938964844,288.879638671875,287.0946655273437,291.0922241210937,297.23052978515625,291.0927429199219,1.0,0.6790177226066589,1.0,1.0,0.3063790798187256,1.0,-3.584513902664185,2.6352779865264893,0.949235737323761,1.8270742893219,0.0,0.0,0.0,213.83045959472656,222.0,-2.1962766647338867,-0.0,3936.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.7868969440460205,0.356771171092987,0.3246087431907654,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.9080580472946168,0.5539678931236267,0.5270609855651855,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.8388005495071411,0.4357105195522308,0.3070892095565796,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.859939694404602,0.4712949097156524,0.4492288827896118,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.7463515400886536,0.303262710571289,1.3827738761901855,291.0936889648437,291.1499938964844,288.8580017089844,287.0992736816406,291.0945129394531,297.2284851074219,291.09381103515625,1.0,0.6815059185028076,1.0,1.0,0.3086746037006378,1.0,-3.5919113159179688,2.6326537132263184,0.959257423877716,1.8226730823516848,0.0,0.0,0.0,216.8944854736328,225.0,0.6060442924499512,-0.0,3974.034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.7868969440460205,0.356771171092987,0.3246087431907654,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.9080580472946168,0.5539678931236267,0.5270609855651855,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.8388005495071411,0.4357105195522308,0.3070892095565796,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.859939694404602,0.4712949097156524,0.4492288827896118,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.7463515400886536,0.303262710571289,1.3827738761901855,291.0936889648437,291.1499938964844,288.8580017089844,287.0992736816406,291.0945129394531,297.2284851074219,291.09381103515625,1.0,0.6815059185028076,1.0,1.0,0.3086746037006378,1.0,-3.5919113159179688,2.6326537132263184,0.959257423877716,1.8226730823516848,0.0,0.0,0.0,216.8944854736328,225.0,0.6060442924499512,-0.0,3974.034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.784756064414978,0.3574104905128479,0.3252785205841064,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963439941406,0.9048532843589784,0.5539792776107788,0.5271433591842651,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963439941406,0.8371581435203552,0.4372730255126953,0.3082495629787445,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963439941406,0.8579490780830383,0.4726051688194275,0.4505634605884552,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.7445067763328552,0.3038330376148224,1.3858082294464111,291.0963439941406,291.1499938964844,288.83770751953125,287.1034545898437,291.0980529785156,297.2266845703125,291.09649658203125,1.0,0.6839863061904907,1.0,1.0,0.3109701573848724,1.0,-3.5994672775268555,2.630084991455078,0.9693824052810668,1.818320631980896,0.0,0.0,0.0,219.9126892089844,228.0,2.885695695877075,-0.0,4012.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.784756064414978,0.3574104905128479,0.3252785205841064,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963439941406,0.9048532843589784,0.5539792776107788,0.5271433591842651,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963439941406,0.8371581435203552,0.4372730255126953,0.3082495629787445,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963439941406,0.8579490780830383,0.4726051688194275,0.4505634605884552,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.7445067763328552,0.3038330376148224,1.3858082294464111,291.0963439941406,291.1499938964844,288.83770751953125,287.1034545898437,291.0980529785156,297.2266845703125,291.09649658203125,1.0,0.6839863061904907,1.0,1.0,0.3109701573848724,1.0,-3.5994672775268555,2.630084991455078,0.9693824052810668,1.818320631980896,0.0,0.0,0.0,219.9126892089844,228.0,2.885695695877075,-0.0,4012.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.7837211489677429,0.3577303886413574,0.3256130814552307,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.9033599495887756,0.5540276169776917,0.5272274017333984,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.8363702297210693,0.4380542337894439,0.3088292479515075,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.85699063539505,0.4732581973075866,0.4512281119823456,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.7436195611953735,0.3041212856769562,1.3873358964920044,291.0981750488281,291.1499938964844,288.828125,287.1053771972656,291.10028076171875,297.22589111328125,291.0983581542969,1.0,0.6852272152900696,1.0,1.0,0.3121179342269897,1.0,-3.603305339813232,2.628833055496216,0.9744724035263062,1.81617271900177,0.0,0.0,0.0,221.4122772216797,228.0,3.8895132541656494,-0.0,4031.314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.7827053070068359,0.358049988746643,0.325947493314743,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.9019238352775574,0.5540937781333923,0.5273313522338867,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.8355998992919922,0.438835084438324,0.3094086945056915,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.8560518622398376,0.4739097654819488,0.4518913924694061,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000061035156,0.7427515387535095,0.3044112622737884,1.3888707160949707,291.1000671386719,291.1499938964844,288.8189697265625,287.107177734375,291.10223388671875,297.2251281738281,291.1002197265625,1.0,0.6864692568778992,1.0,1.0,0.3131797015666961,1.0,-3.6071739196777344,2.6278696060180664,0.9793044924736024,1.8143095970153809,0.0,0.0,0.0,222.9091339111328,231.0,4.430565357208252,-0.0,4050.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.7816644906997681,0.3583808541297912,0.3262942731380462,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.900459885597229,0.5541735291481018,0.5274537205696106,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.8348129391670227,0.4396456778049469,0.310010552406311,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.8550918102264404,0.4745846390724182,0.4525789320468902,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10205078125,0.741865336894989,0.3047142326831817,1.3904742002487185,291.10211181640625,291.1499938964844,288.8099060058594,287.10894775390625,291.10455322265625,297.22442626953125,291.102294921875,1.0,0.6877619028091431,1.0,1.0,0.3142839670181274,1.0,-3.611218452453613,2.6268961429595947,0.9843223094940186,1.8123992681503296,0.0,0.0,0.0,224.4658203125,231.0,4.980953216552734,-0.0,4070.781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.7807170152664185,0.3586853742599487,0.3266133964061737,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.899131178855896,0.5542621612548828,0.527577817440033,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.8340983390808105,0.4403930902481079,0.3105653822422027,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.854219377040863,0.4752056300640106,0.4532115459442138,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.7410612106323242,0.3049952387809753,1.3919596672058103,291.10430908203125,291.1499938964844,288.802001953125,287.1104736328125,291.1070556640625,297.2237854003906,291.1044921875,1.0,0.6889556646347046,1.0,1.0,0.3153032660484314,1.0,-3.614967107772827,2.6260035037994385,0.9889634251594543,1.8106396198272705,0.0,0.0,0.0,225.9030303955078,234.0,5.644340515136719,-0.0,4089.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.7787918448448181,0.359319657087326,0.3272766768932342,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.8964568376541138,0.5545220971107483,0.5278980135917664,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.8326534628868103,0.4419501721858978,0.311720073223114,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.8524515628814697,0.4764955639839172,0.454524427652359,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.739435076713562,0.3055870532989502,1.3950775861740112,291.10992431640625,291.1499938964844,288.7870483398437,287.11328125,291.1134338378906,297.2225952148437,291.11016845703125,1.0,0.6914474368095398,1.0,1.0,0.317426860332489,1.0,-3.622869491577149,2.624194622039795,0.9986748099327089,1.8070027828216555,0.0,0.0,0.0,228.8915557861328,237.0,7.352745056152344,-0.0,4128.75048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.7787918448448181,0.359319657087326,0.3272766768932342,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.8964568376541138,0.5545220971107483,0.5278980135917664,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.8326534628868103,0.4419501721858978,0.311720073223114,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.8524515628814697,0.4764955639839172,0.454524427652359,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.739435076713562,0.3055870532989502,1.3950775861740112,291.10992431640625,291.1499938964844,288.7870483398437,287.11328125,291.1134338378906,297.2225952148437,291.11016845703125,1.0,0.6914474368095398,1.0,1.0,0.317426860332489,1.0,-3.622869491577149,2.624194622039795,0.9986748099327089,1.8070027828216555,0.0,0.0,0.0,228.8915557861328,237.0,7.352745056152344,-0.0,4128.75048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.7769266963005066,0.3599508702754974,0.3279387056827545,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.8938927054405212,0.5548281669616699,0.5282860994338989,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.8312610983848572,0.4435044825077057,0.3128739297389984,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.8507442474365234,0.4777782261371612,0.4558317363262176,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.7378687262535095,0.3061855137348175,1.398228883743286,291.11492919921875,291.1499938964844,288.7742919921875,287.1156005859375,291.1180725097656,297.2215881347656,291.1151428222656,1.0,0.6939467191696167,1.0,1.0,0.319096952676773,1.0,-3.6308846473693848,2.6239383220672607,1.0069464445114136,1.8048888444900515,0.0,0.0,0.0,231.8777618408203,240.0,6.9671630859375,-0.0,4168.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.7769266963005066,0.3599508702754974,0.3279387056827545,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.8938927054405212,0.5548281669616699,0.5282860994338989,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.8312610983848572,0.4435044825077057,0.3128739297389984,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.8507442474365234,0.4777782261371612,0.4558317363262176,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.7378687262535095,0.3061855137348175,1.398228883743286,291.11492919921875,291.1499938964844,288.7742919921875,287.1156005859375,291.1180725097656,297.2215881347656,291.1151428222656,1.0,0.6939467191696167,1.0,1.0,0.319096952676773,1.0,-3.6308846473693848,2.6239383220672607,1.0069464445114136,1.8048888444900515,0.0,0.0,0.0,231.8777618408203,240.0,6.9671630859375,-0.0,4168.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.7750885486602783,0.3605715334415436,0.3285920321941376,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.8913652896881104,0.5551397800445557,0.5286694169044495,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.829889714717865,0.4450491368770599,0.3140215873718261,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.8490646481513977,0.4790466725826263,0.4571264684200287,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.7363338470458984,0.3067852556705475,1.4013912677764893,291.12066650390625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,297.2206420898437,291.12091064453125,1.0,0.6964440941810608,1.0,1.0,0.3207670450210571,1.0,-3.638874530792236,2.6237034797668457,1.015170931816101,1.802777647972107,0.0,0.0,0.0,234.88040161132807,228.0,7.855769634246826,-0.0,4208.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.7750885486602783,0.3605715334415436,0.3285920321941376,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.8913652896881104,0.5551397800445557,0.5286694169044495,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.829889714717865,0.4450491368770599,0.3140215873718261,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.8490646481513977,0.4790466725826263,0.4571264684200287,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.7363338470458984,0.3067852556705475,1.4013912677764893,291.12066650390625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,297.2206420898437,291.12091064453125,1.0,0.6964440941810608,1.0,1.0,0.3207670450210571,1.0,-3.638874530792236,2.6237034797668457,1.015170931816101,1.802777647972107,0.0,0.0,0.0,234.88040161132807,228.0,7.855769634246826,-0.0,4208.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.7765467762947083,0.360882043838501,0.328814297914505,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8929152488708496,0.5553258061408997,0.5287727117538452,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.831551194190979,0.4458208382129669,0.31451416015625,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8507170081138611,0.4796780347824096,0.4576620757579803,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.7376205325126648,0.3070864081382751,1.402462601661682,291.1241149902344,291.1499938964844,288.75982666015625,287.1181640625,291.1280822753906,297.22021484375,291.1243896484375,1.0,0.6959219574928284,1.0,1.0,0.3216020762920379,1.0,-3.6417956352233887,2.622847080230713,1.018948674201965,1.8012564182281494,0.0,0.0,0.0,233.58615112304688,228.0,8.692373275756836,-0.0,4208.158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.7792977690696716,0.3612020611763,0.3289881348609924,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.8960046768188477,0.5555881261825562,0.5288702845573425,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.8344870209693909,0.4465998113155365,0.3149678707122803,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.8537306785583496,0.4803144037723541,0.4581431448459625,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.7400253415107727,0.307395726442337,1.4032872915267944,291.1270446777344,291.1499938964844,288.7563781738281,287.1187744140625,291.1302795410156,297.2198791503906,291.127197265625,1.0,0.694811999797821,1.0,1.0,0.3221557736396789,1.0,-3.644239664077759,2.6225643157958984,1.0216751098632812,1.800391674041748,0.0,0.0,0.0,230.838134765625,216.0,8.129989624023438,-0.0,4197.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.7873573899269104,0.3618651926517486,0.3292666673660278,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.9052302241325378,0.5562110543251038,0.5290984511375427,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.8429095149040222,0.4481748044490814,0.3158170878887176,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.8625062108039856,0.4815984070301056,0.4590207934379577,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.7470901012420654,0.3080399632453918,1.404593825340271,291.1324157714844,291.1499938964844,288.7516174316406,287.1195983886719,291.1358947753906,297.219482421875,291.13262939453125,1.0,0.6913505792617798,1.0,1.0,0.3232631087303161,1.0,-3.6484994888305664,2.6216859817504883,1.0268133878707886,1.798533320426941,0.0,0.0,0.0,222.8807983398437,204.0,7.907520771026611,-0.0,4159.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.7873573899269104,0.3618651926517486,0.3292666673660278,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.9052302241325378,0.5562110543251038,0.5290984511375427,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.8429095149040222,0.4481748044490814,0.3158170878887176,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.8625062108039856,0.4815984070301056,0.4590207934379577,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.7470901012420654,0.3080399632453918,1.404593825340271,291.1324157714844,291.1499938964844,288.7516174316406,287.1195983886719,291.1358947753906,297.219482421875,291.13262939453125,1.0,0.6913505792617798,1.0,1.0,0.3232631087303161,1.0,-3.6484994888305664,2.6216859817504883,1.0268133878707886,1.798533320426941,0.0,0.0,0.0,222.8807983398437,204.0,7.907520771026611,-0.0,4159.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.7981003522872925,0.3625669181346893,0.3295045495033264,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.9186015129089355,0.557023823261261,0.5294095873832703,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.854170560836792,0.4497817754745483,0.3166297972202301,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.8742942214012146,0.4829066395759582,0.4598416984081268,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.7566673159599304,0.3087256550788879,1.4057115316390991,291.1394958496094,291.1499938964844,288.75,287.119873046875,291.1438293457031,297.219482421875,291.1398010253906,1.0,0.6869185566902161,1.0,1.0,0.3243704736232757,1.0,-3.6524698734283447,2.6206021308898926,1.031867742538452,1.7965689897537231,0.0,0.0,0.0,212.9688873291016,192.0,9.552734375,-0.0,4108.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.7981003522872925,0.3625669181346893,0.3295045495033264,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.9186015129089355,0.557023823261261,0.5294095873832703,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.854170560836792,0.4497817754745483,0.3166297972202301,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.8742942214012146,0.4829066395759582,0.4598416984081268,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.7566673159599304,0.3087256550788879,1.4057115316390991,291.1394958496094,291.1499938964844,288.75,287.119873046875,291.1438293457031,297.219482421875,291.1398010253906,1.0,0.6869185566902161,1.0,1.0,0.3243704736232757,1.0,-3.6524698734283447,2.6206021308898926,1.031867742538452,1.7965689897537231,0.0,0.0,0.0,212.9688873291016,192.0,9.552734375,-0.0,4108.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.8109755516052246,0.3633016943931579,0.3297373354434967,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.935642957687378,0.5579444169998169,0.5298282504081726,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.8681181073188782,0.4514173567295074,0.3174348771572113,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.8887892365455627,0.4842369556427002,0.4606457352638244,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.7686075568199158,0.3094513118267059,1.4068249464035034,291.1452331542969,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.2198181152344,291.1454467773437,1.0,0.6819969415664673,1.0,1.0,0.3248700499534607,1.0,-3.656529188156128,2.621579885482788,1.0349494218826294,1.7966526746749878,0.0,0.0,0.0,202.03286743164065,180.0,8.067028045654297,-0.0,4050.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.8109755516052246,0.3633016943931579,0.3297373354434967,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.935642957687378,0.5579444169998169,0.5298282504081726,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.8681181073188782,0.4514173567295074,0.3174348771572113,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.8887892365455627,0.4842369556427002,0.4606457352638244,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.7686075568199158,0.3094513118267059,1.4068249464035034,291.1452331542969,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.2198181152344,291.1454467773437,1.0,0.6819969415664673,1.0,1.0,0.3248700499534607,1.0,-3.656529188156128,2.621579885482788,1.0349494218826294,1.7966526746749878,0.0,0.0,0.0,202.03286743164065,180.0,8.067028045654297,-0.0,4050.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8250570297241211,0.3640449345111847,0.3299631178379059,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9549115300178528,0.5588120222091675,0.5301867723464966,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8848003149032593,0.4530596435070038,0.3182328641414642,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9059276580810548,0.485568642616272,0.4614350795745849,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7829378843307495,0.3102003931999206,1.4079664945602417,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1529541015625,297.2202453613281,291.15020751953125,1.0,0.6768104434013367,1.0,1.0,0.3253696262836456,1.0,-3.660515546798706,2.6225719451904297,1.0379436016082764,1.796770691871643,0.0,0.0,0.0,190.6014404296875,168.0,7.058694362640381,-0.0,3989.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8250570297241211,0.3640449345111847,0.3299631178379059,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9549115300178528,0.5588120222091675,0.5301867723464966,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8848003149032593,0.4530596435070038,0.3182328641414642,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9059276580810548,0.485568642616272,0.4614350795745849,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7829378843307495,0.3102003931999206,1.4079664945602417,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1529541015625,297.2202453613281,291.15020751953125,1.0,0.6768104434013367,1.0,1.0,0.3253696262836456,1.0,-3.660515546798706,2.6225719451904297,1.0379436016082764,1.796770691871643,0.0,0.0,0.0,190.6014404296875,168.0,7.058694362640381,-0.0,3989.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.8328089118003845,0.364419013261795,0.3300741016864776,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.9649876952171326,0.5592501759529114,0.5303604006767273,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.8942524194717407,0.4538827538490295,0.318630039691925,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.9162791967391968,0.4862343370914459,0.461825281381607,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.7910720705986023,0.3105823695659637,1.4085513353347778,291.15234375,291.1499938964844,288.75,287.119873046875,291.1551818847656,297.2204895019531,291.15252685546875,1.0,0.6741570830345154,1.0,1.0,0.3256194293498993,1.0,-3.662508964538574,2.6230669021606445,1.03944194316864,1.7968312501907349,0.0,0.0,0.0,184.775131225586,168.0,6.791383266448975,-0.0,3958.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.84125816822052,0.3647928535938263,0.3301843404769897,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.975131094455719,0.5596780776977539,0.530532956123352,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.9045060873031616,0.4547054469585418,0.3190264105796814,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.9279677867889404,0.4868984520435333,0.4622133076190948,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.7998887300491333,0.3109674751758575,1.4091453552246094,291.1537475585937,291.1499938964844,288.75,287.119873046875,291.1554260253906,297.2207336425781,291.15380859375,1.0,0.6714800000190735,1.0,1.0,0.3255879282951355,1.0,-3.664507627487183,2.624463081359864,1.0400445461273191,1.79779851436615,0.0,0.0,0.0,178.90707397460938,156.0,5.105170249938965,-0.0,3926.92578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.8525523543357849,0.3652339279651642,0.3303114771842956,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.9871219992637634,0.5601187944412231,0.5306914448738098,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.9190131425857544,0.4556850492954254,0.3194979429244995,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.9432371854782104,0.4876864850521087,0.4626719951629638,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.8112705945968628,0.3114290535449981,1.409860610961914,291.1543273925781,291.1499938964844,288.75,287.119873046875,291.1554260253906,297.220947265625,291.15435791015625,1.0,0.6682360768318176,1.0,1.0,0.3255501687526703,1.0,-3.6668312549591056,2.626157760620117,1.0406736135482788,1.799022912979126,0.0,0.0,0.0,171.83502197265625,156.0,3.1960041522979736,-0.0,3888.702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
