time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.8609215021133423,0.3655237853527069,0.3303921222686767,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.9948810935020448,0.5603873133659363,0.5307658314704895,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.930008053779602,0.4563338756561279,0.319809079170227,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.9538799524307252,0.4882067143917084,0.4629726707935333,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.8190720677375793,0.311735987663269,1.4103330373764038,291.15460205078125,291.1499938964844,288.75,287.119873046875,291.1553955078125,297.2210693359375,291.1546325683594,1.0,0.6660572290420532,1.0,1.0,0.3255249857902527,1.0,-3.6683225631713854,2.627246141433716,1.0410765409469604,1.799828290939331,0.0,0.0,0.0,167.1105499267578,159.0,2.3109023571014404,-0.0,3862.982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.8694261908531189,0.3662099838256836,0.3308582603931427,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.9990000128746032,0.5622065663337708,0.5271261930465698,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.9412798285484314,0.457921028137207,0.3207940459251404,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.9640960693359376,0.4894710183143616,0.4640028476715088,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.8267586827278137,0.3124807178974151,1.412899613380432,291.1549987792969,291.1499938964844,288.75,287.119873046875,291.1551513671875,297.2211303710937,291.1549987792969,1.0,0.6644501090049744,1.0,1.0,0.3254620432853699,1.0,-3.669970989227295,2.628544807434082,1.0414260625839231,1.800983190536499,0.0,0.0,0.0,162.90272521972656,162.0,0.93533194065094,-0.0,3840.93505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.8694261908531189,0.3662099838256836,0.3308582603931427,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.9990000128746032,0.5622065663337708,0.5271261930465698,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.9412798285484314,0.457921028137207,0.3207940459251404,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.9640960693359376,0.4894710183143616,0.4640028476715088,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.8267586827278137,0.3124807178974151,1.412899613380432,291.1549987792969,291.1499938964844,288.75,287.119873046875,291.1551513671875,297.2211303710937,291.1549987792969,1.0,0.6644501090049744,1.0,1.0,0.3254620432853699,1.0,-3.669970989227295,2.628544807434082,1.0414260625839231,1.800983190536499,0.0,0.0,0.0,162.90272521972656,162.0,0.93533194065094,-0.0,3840.93505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.8718437552452087,0.3668374419212341,0.3313913643360138,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.9990000128746032,0.5681570172309875,0.5236338973045349,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.944816529750824,0.4594573676586151,0.3218363523483276,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.967030107975006,0.4906835258007049,0.4651097357273102,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.8290182948112488,0.3131947219371795,1.415919065475464,291.1539306640625,291.1499938964844,288.75,287.119873046875,291.15362548828125,297.220703125,291.1539306640625,1.0,0.6644913554191589,1.0,1.0,0.325249046087265,1.0,-3.672673463821411,2.6310975551605225,1.0415760278701782,1.802857041358948,0.0,0.0,0.0,162.04684448242188,165.0,-0.773330807685852,-0.0,3842.534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.8718437552452087,0.3668374419212341,0.3313913643360138,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.9990000128746032,0.5681570172309875,0.5236338973045349,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.944816529750824,0.4594573676586151,0.3218363523483276,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.967030107975006,0.4906835258007049,0.4651097357273102,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.8290182948112488,0.3131947219371795,1.415919065475464,291.1539306640625,291.1499938964844,288.75,287.119873046875,291.15362548828125,297.220703125,291.1539306640625,1.0,0.6644913554191589,1.0,1.0,0.325249046087265,1.0,-3.672673463821411,2.6310975551605225,1.0415760278701782,1.802857041358948,0.0,0.0,0.0,162.04684448242188,165.0,-0.773330807685852,-0.0,3842.534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.8721742630004883,0.3674232959747314,0.3319251835346222,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.9990000128746032,0.573790967464447,0.5238873362541199,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.945798635482788,0.4609573483467102,0.3228833079338074,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.9676409959793092,0.4918572008609772,0.4662209451198578,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.8294638991355896,0.3138903677463531,1.4190572500228882,291.1527404785156,291.1499938964844,288.75,287.119873046875,291.1524353027344,297.2200012207031,291.1527404785156,1.0,0.6657703518867493,1.0,1.0,0.3250360488891601,1.0,-3.679988145828247,2.6367833614349365,1.0432049036026,1.8068926334381104,0.0,0.0,0.0,162.4722900390625,168.0,-1.3341984748840332,-0.0,3864.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.8721742630004883,0.3674232959747314,0.3319251835346222,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.9990000128746032,0.573790967464447,0.5238873362541199,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.945798635482788,0.4609573483467102,0.3228833079338074,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.9676409959793092,0.4918572008609772,0.4662209451198578,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.8294638991355896,0.3138903677463531,1.4190572500228882,291.1527404785156,291.1499938964844,288.75,287.119873046875,291.1524353027344,297.2200012207031,291.1527404785156,1.0,0.6657703518867493,1.0,1.0,0.3250360488891601,1.0,-3.679988145828247,2.6367833614349365,1.0432049036026,1.8068926334381104,0.0,0.0,0.0,162.4722900390625,168.0,-1.3341984748840332,-0.0,3864.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8717701435089111,0.367701917886734,0.3321892917156219,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9990000128746032,0.5755665302276611,0.5250263214111328,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9456014037132264,0.4616940915584564,0.3234055042266845,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.967324435710907,0.4924295842647552,0.4667737185955047,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8291913866996765,0.3142285346984863,1.420638918876648,291.1521911621094,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.2195739746094,291.1521911621094,1.0,0.6667413711547852,1.0,1.0,0.3249295651912689,1.0,-3.684871196746826,2.6404566764831543,1.0444144010543823,1.809473991394043,0.0,0.0,0.0,163.02943420410156,168.0,-1.4023401737213137,-0.0,3880.471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.871085524559021,0.3679724335670471,0.3324509859085083,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.9990000128746032,0.5764611959457397,0.5266681909561157,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.9450634121894836,0.4624229073524475,0.3239260613918304,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.9666984677314758,0.4929932057857513,0.4673235118389129,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.828673243522644,0.3145597279071808,1.422216534614563,291.1518249511719,291.1499938964844,288.75,287.119873046875,291.1518249511719,297.2190856933594,291.15185546875,1.0,0.6678744554519653,1.0,1.0,0.324879378080368,1.0,-3.690346002578736,2.644350290298462,1.045995593070984,1.8121516704559328,0.0,0.0,0.0,163.75845336914062,171.0,-1.1096802949905396,-0.0,3899.38720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8690756559371948,0.3684937059879303,0.332967609167099,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.9990000128746032,0.5753794312477112,0.5311284065246582,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.9431952834129332,0.4638599455356598,0.3249616622924804,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.9647182822227478,0.4940976500511169,0.4684134423732757,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8270690441131592,0.315201073884964,1.425339937210083,291.151611328125,291.1499938964844,288.75,287.119873046875,291.1518249511719,297.21795654296875,291.1516418457031,1.0,0.6705164313316345,1.0,1.0,0.3247790336608886,1.0,-3.702647686004639,2.653026342391968,1.049621343612671,1.8181315660476685,0.0,0.0,0.0,165.62442016601562,174.0,-0.5160192251205444,-0.0,3943.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8690756559371948,0.3684937059879303,0.332967609167099,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.9990000128746032,0.5753794312477112,0.5311284065246582,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.9431952834129332,0.4638599455356598,0.3249616622924804,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.9647182822227478,0.4940976500511169,0.4684134423732757,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8270690441131592,0.315201073884964,1.425339937210083,291.151611328125,291.1499938964844,288.75,287.119873046875,291.1518249511719,297.21795654296875,291.1516418457031,1.0,0.6705164313316345,1.0,1.0,0.3247790336608886,1.0,-3.702647686004639,2.653026342391968,1.049621343612671,1.8181315660476685,0.0,0.0,0.0,165.62442016601562,174.0,-0.5160192251205444,-0.0,3943.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8664771914482117,0.3689903914928436,0.3334742784500122,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9990000128746032,0.5704768300056458,0.5367202758789062,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9405723810195924,0.4652697145938873,0.3259879350662231,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9620267152786256,0.4951725602149963,0.4694884419441223,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8249303698539734,0.315812736749649,1.4283949136734009,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2167358398437,291.151611328125,1.0,0.6735092401504517,1.0,1.0,0.3246786594390869,1.0,-3.716163873672485,2.662520170211792,1.0536437034606934,1.8247277736663816,0.0,0.0,0.0,167.89187622070312,177.0,-0.1760961413383484,-0.0,3993.725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8664771914482117,0.3689903914928436,0.3334742784500122,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9990000128746032,0.5704768300056458,0.5367202758789062,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9405723810195924,0.4652697145938873,0.3259879350662231,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9620267152786256,0.4951725602149963,0.4694884419441223,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8249303698539734,0.315812736749649,1.4283949136734009,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2167358398437,291.151611328125,1.0,0.6735092401504517,1.0,1.0,0.3246786594390869,1.0,-3.716163873672485,2.662520170211792,1.0536437034606934,1.8247277736663816,0.0,0.0,0.0,167.89187622070312,177.0,-0.1760961413383484,-0.0,3993.725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.8605435490608215,0.3694345951080322,0.334017813205719,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.9941526651382446,0.564338207244873,0.5357432961463928,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.9336723685264589,0.4666236639022827,0.3270407915115356,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.9552869200706482,0.4961902201175689,0.4705980122089386,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.8197726607322693,0.3163644075393677,1.4316011667251587,291.1517944335937,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.2152709960937,291.1517639160156,1.0,0.6761804819107056,1.0,1.0,0.3246202170848846,1.0,-3.7220964431762695,2.666701316833496,1.055395007133484,1.827927827835083,0.0,0.0,0.0,171.7269287109375,180.0,-0.1402264386415481,-0.0,4033.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.8605435490608215,0.3694345951080322,0.334017813205719,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.9941526651382446,0.564338207244873,0.5357432961463928,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.9336723685264589,0.4666236639022827,0.3270407915115356,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.9552869200706482,0.4961902201175689,0.4705980122089386,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.8197726607322693,0.3163644075393677,1.4316011667251587,291.1517944335937,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.2152709960937,291.1517639160156,1.0,0.6761804819107056,1.0,1.0,0.3246202170848846,1.0,-3.7220964431762695,2.666701316833496,1.055395007133484,1.827927827835083,0.0,0.0,0.0,171.7269287109375,180.0,-0.1402264386415481,-0.0,4033.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8554326295852661,0.3698512315750122,0.3345110714435577,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9881240725517272,0.5632086396217346,0.5338634848594666,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.927680253982544,0.4679466485977173,0.3280524015426636,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9492467641830444,0.4971758425235748,0.4716508686542511,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8152305483818054,0.3168920874595642,1.4345529079437256,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.2136535644531,291.1512451171875,1.0,0.6784874796867371,1.0,1.0,0.3245617747306824,1.0,-3.726505994796753,2.6698665618896484,1.056639313697815,1.830305814743042,0.0,0.0,0.0,175.18470764160156,183.0,-0.4890494644641876,-0.0,4067.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8554326295852661,0.3698512315750122,0.3345110714435577,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9881240725517272,0.5632086396217346,0.5338634848594666,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.927680253982544,0.4679466485977173,0.3280524015426636,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9492467641830444,0.4971758425235748,0.4716508686542511,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8152305483818054,0.3168920874595642,1.4345529079437256,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.2136535644531,291.1512451171875,1.0,0.6784874796867371,1.0,1.0,0.3245617747306824,1.0,-3.726505994796753,2.6698665618896484,1.056639313697815,1.830305814743042,0.0,0.0,0.0,175.18470764160156,183.0,-0.4890494644641876,-0.0,4067.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8533936142921448,0.3700548410415649,0.3347449898719787,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9858791828155518,0.5630913972854614,0.533755362033844,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9253243803977966,0.4686020314693451,0.3285472989082336,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9467971920967102,0.4976617693901062,0.4721619188785553,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8133946061134338,0.317156046628952,1.43598473072052,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.2128601074219,291.15106201171875,1.0,0.6796560287475586,1.0,1.0,0.32453253865242,1.0,-3.72959041595459,2.6720478534698486,1.0575426816940308,1.8318877220153809,0.0,0.0,0.0,176.69985961914062,183.0,-0.4804208874702453,-0.0,4085.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8514132499694824,0.3702528774738312,0.3349741995334625,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.98365980386734,0.5629763603210449,0.5337007641792297,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.923035204410553,0.4692510068416595,0.3290379047393799,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9443868398666382,0.4981406331062317,0.4726665616035461,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8115885257720947,0.3174179196357727,1.437408447265625,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.2120666503906,291.15093994140625,1.0,0.6808236837387085,1.0,1.0,0.3245059549808502,1.0,-3.732711553573608,2.674247026443481,1.058464288711548,1.8334671258926392,0.0,0.0,0.0,178.20774841308594,186.0,-0.450061559677124,-0.0,4103.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8487700819969177,0.3705134093761444,0.3352786004543304,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9805954098701476,0.5628052949905396,0.5336175560951233,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9199788570404052,0.470123678445816,0.3296986222267151,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9411224722862244,0.4987809360027313,0.4733431339263916,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8091345429420471,0.31777024269104,1.4393310546875,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.2110290527344,291.1507263183594,1.0,0.6824052929878235,1.0,1.0,0.3244698345661163,1.0,-3.736900568008423,2.6772053241729736,1.0596953630447388,1.8355598449707031,0.0,0.0,0.0,180.26583862304688,186.0,-0.4262210428714752,-0.0,4128.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8475466966629028,0.3706328272819519,0.3354192078113556,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.97913658618927,0.5627207159996033,0.5335745215415955,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9185665845870972,0.4705307781696319,0.3300072252750397,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9395947456359864,0.4990783035755157,0.47365802526474,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8079795241355896,0.3179346024990082,1.440230369567871,291.150634765625,291.1499938964844,288.75,287.119873046875,291.150634765625,297.2105407714844,291.150634765625,1.0,0.6831468343734741,1.0,1.0,0.3244528174400329,1.0,-3.738850355148315,2.6785850524902344,1.0602654218673706,1.8365224599838257,0.0,0.0,0.0,181.2366180419922,189.0,-0.42299285531044,-0.0,4139.61669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8438063263893127,0.37099090218544,0.3358456790447235,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.974518656730652,0.5624432563781738,0.5334262251853943,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9142716526985168,0.4717858731746673,0.3309602439403534,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9348655343055724,0.4999889433383941,0.4746251702308655,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8043666481971741,0.3184412717819214,1.4430129528045654,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.20904541015625,291.1503295898437,1.0,0.6854498386383057,1.0,1.0,0.3243996798992157,1.0,-3.7448439598083496,2.6828393936157227,1.062004566192627,1.8394272327423096,0.0,0.0,0.0,184.2762145996093,192.0,-0.4383900165557861,-0.0,4175.34521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8438063263893127,0.37099090218544,0.3358456790447235,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.974518656730652,0.5624432563781738,0.5334262251853943,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9142716526985168,0.4717858731746673,0.3309602439403534,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9348655343055724,0.4999889433383941,0.4746251702308655,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8043666481971741,0.3184412717819214,1.4430129528045654,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.20904541015625,291.1503295898437,1.0,0.6854498386383057,1.0,1.0,0.3243996798992157,1.0,-3.7448439598083496,2.6828393936157227,1.062004566192627,1.8394272327423096,0.0,0.0,0.0,184.2762145996093,192.0,-0.4383900165557861,-0.0,4175.34521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8401942253112793,0.3713290691375732,0.3362547159194946,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9698361158370972,0.5621554255485535,0.5332658886909485,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9101852178573608,0.4730181694030761,0.3318977355957031,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9302327036857604,0.5008746981620789,0.4755693674087524,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.800827145576477,0.3189387023448944,1.4457566738128662,291.150146484375,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.2076110839844,291.1501770019531,1.0,0.6877320408821106,1.0,1.0,0.3243848979473114,1.0,-3.750708818435669,2.6868906021118164,1.0638182163238523,1.8420722484588623,0.0,0.0,0.0,187.3202514648437,195.0,-0.2677622735500335,-0.0,4210.85888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8401942253112793,0.3713290691375732,0.3362547159194946,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9698361158370972,0.5621554255485535,0.5332658886909485,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9101852178573608,0.4730181694030761,0.3318977355957031,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9302327036857604,0.5008746981620789,0.4755693674087524,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.800827145576477,0.3189387023448944,1.4457566738128662,291.150146484375,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.2076110839844,291.1501770019531,1.0,0.6877320408821106,1.0,1.0,0.3243848979473114,1.0,-3.750708818435669,2.6868906021118164,1.0638182163238523,1.8420722484588623,0.0,0.0,0.0,187.3202514648437,195.0,-0.2677622735500335,-0.0,4210.85888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8367066383361816,0.3716463148593902,0.3366453945636749,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9651147127151488,0.5618577003479004,0.5330978631973267,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.906334102153778,0.4742258489131927,0.3328185081481933,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9257228970527648,0.5017339587211609,0.4764890670776367,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7973915338516235,0.3194269239902496,1.4484604597091677,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.150146484375,297.2061767578125,291.1500549316406,1.0,0.6899916529655457,1.0,1.0,0.3243700861930847,1.0,-3.7564446926116943,2.690858125686645,1.0655865669250488,1.84460973739624,0.0,0.0,0.0,190.36460876464844,198.0,-0.1821676343679428,-0.0,4246.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8367066383361816,0.3716463148593902,0.3366453945636749,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9651147127151488,0.5618577003479004,0.5330978631973267,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.906334102153778,0.4742258489131927,0.3328185081481933,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9257228970527648,0.5017339587211609,0.4764890670776367,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7973915338516235,0.3194269239902496,1.4484604597091677,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.150146484375,297.2061767578125,291.1500549316406,1.0,0.6899916529655457,1.0,1.0,0.3243700861930847,1.0,-3.7564446926116943,2.690858125686645,1.0655865669250488,1.84460973739624,0.0,0.0,0.0,190.36460876464844,198.0,-0.1821676343679428,-0.0,4246.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8350061178207397,0.3717971444129944,0.3368339538574219,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9627428650856018,0.5617026090621948,0.5330087542533875,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.904502272605896,0.4748203754425049,0.3332726061344147,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9235197901725768,0.502153754234314,0.4769398868083954,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7957121729850769,0.319667637348175,1.4497979879379272,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.2054748535156,291.1500244140625,1.0,0.6911129951477051,1.0,1.0,0.3243626952171325,1.0,-3.759262561798096,2.6928093433380127,1.0664533376693726,1.8458492755889893,0.0,0.0,0.0,191.88726806640625,198.0,-0.163229689002037,-0.0,4263.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8333327770233154,0.3719429671764374,0.3370181322097778,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.960365891456604,0.5615429282188416,0.5329156517982483,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9027358889579772,0.4754087924957275,0.3337225615978241,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9213544130325316,0.5025672316551208,0.477384865283966,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7940583825111389,0.3199062645435333,1.4511263370513916,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.20477294921875,291.1499938964844,1.0,0.6922287344932556,1.0,1.0,0.3243627548217773,1.0,-3.762047529220581,2.694713592529297,1.0673338174819946,1.84705138206482,0.0,0.0,0.0,193.410385131836,201.0,-0.1130759194493293,-0.0,4281.13671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8300630450248718,0.3722193241119385,0.3373729288578033,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9556064605712892,0.5612112283706665,0.5327177047729492,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8993196487426758,0.4765666723251343,0.3346095383167267,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.917146861553192,0.5033746957778931,0.4782567322254181,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7908276319503784,0.3203772604465484,1.453755497932434,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.2033996582031,291.1499938964844,1.0,0.6944430470466614,1.0,1.0,0.3243628144264221,1.0,-3.7675161361694336,2.698448419570923,1.0690677165985107,1.84942090511322,0.0,0.0,0.0,196.45706176757807,204.0,-0.0328078716993331,-0.0,4315.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8300630450248718,0.3722193241119385,0.3373729288578033,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9556064605712892,0.5612112283706665,0.5327177047729492,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8993196487426758,0.4765666723251343,0.3346095383167267,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.917146861553192,0.5033746957778931,0.4782567322254181,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7908276319503784,0.3203772604465484,1.453755497932434,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.2033996582031,291.1499938964844,1.0,0.6944430470466614,1.0,1.0,0.3243628144264221,1.0,-3.7675161361694336,2.698448419570923,1.0690677165985107,1.84942090511322,0.0,0.0,0.0,196.45706176757807,204.0,-0.0328078716993331,-0.0,4315.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8268860578536987,0.3724759817123413,0.337710440158844,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9508517980575562,0.5608600974082947,0.5325027704238892,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8960038423538208,0.4776997566223144,0.335479587316513,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9131180047988892,0.5041572451591492,0.4791054725646972,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7876976132392883,0.3208403885364532,1.4563504457473757,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.150146484375,297.2020568847656,291.1500244140625,1.0,0.6966351270675659,1.0,1.0,0.3243629038333893,1.0,-3.7728543281555176,2.702089786529541,1.070764422416687,1.8517612218856807,0.0,0.0,0.0,199.50460815429688,207.0,0.0097237592563033,-0.0,4350.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8268860578536987,0.3724759817123413,0.337710440158844,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9508517980575562,0.5608600974082947,0.5325027704238892,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8960038423538208,0.4776997566223144,0.335479587316513,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9131180047988892,0.5041572451591492,0.4791054725646972,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7876976132392883,0.3208403885364532,1.4563504457473757,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.150146484375,297.2020568847656,291.1500244140625,1.0,0.6966351270675659,1.0,1.0,0.3243629038333893,1.0,-3.7728543281555176,2.702089786529541,1.070764422416687,1.8517612218856807,0.0,0.0,0.0,199.50460815429688,207.0,0.0097237592563033,-0.0,4350.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8237870335578918,0.372712105512619,0.3380299210548401,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9461125135421752,0.5604854822158813,0.5322669744491577,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8927820920944214,0.4788064360618591,0.3363317251205444,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9092807769775392,0.5049133896827698,0.4799300134181976,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7846634387969971,0.3212954401969909,1.458910346031189,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.20074462890625,291.1500549316406,1.0,0.6988040804862976,1.0,1.0,0.3243634700775146,1.0,-3.7780532836914062,2.705631256103516,1.072421908378601,1.8540631532669067,0.0,0.0,0.0,202.55311584472656,210.0,0.0341510102152824,-0.0,4384.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8237870335578918,0.372712105512619,0.3380299210548401,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9461125135421752,0.5604854822158813,0.5322669744491577,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8927820920944214,0.4788064360618591,0.3363317251205444,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9092807769775392,0.5049133896827698,0.4799300134181976,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7846634387969971,0.3212954401969909,1.458910346031189,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.20074462890625,291.1500549316406,1.0,0.6988040804862976,1.0,1.0,0.3243634700775146,1.0,-3.7780532836914062,2.705631256103516,1.072421908378601,1.8540631532669067,0.0,0.0,0.0,202.55311584472656,210.0,0.0341510102152824,-0.0,4384.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8207526206970215,0.3729264736175537,0.3383301496505737,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9414028525352478,0.5600854158401489,0.5320069193840027,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.889650285243988,0.4798845052719116,0.3371642827987671,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.905649185180664,0.5056384205818176,0.4807265102863312,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7817227840423584,0.321742981672287,1.4614360332489014,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.199462890625,291.15008544921875,1.0,0.7009483575820923,1.0,1.0,0.3243640065193176,1.0,-3.783101081848145,2.7090628147125244,1.0740381479263306,1.856341361999512,0.0,0.0,0.0,205.6024627685547,213.0,0.0504715219140052,-0.0,4418.4189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
