time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8207526206970215,0.3729264736175537,0.3383301496505737,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9414028525352478,0.5600854158401489,0.5320069193840027,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.889650285243988,0.4798845052719116,0.3371642827987671,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.905649185180664,0.5056384205818176,0.4807265102863312,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7817227840423584,0.321742981672287,1.4614360332489014,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.199462890625,291.15008544921875,1.0,0.7009483575820923,1.0,1.0,0.3243640065193176,1.0,-3.783101081848145,2.7090628147125244,1.0740381479263306,1.856341361999512,0.0,0.0,0.0,205.6024627685547,213.0,0.0504715219140052,-0.0,4418.4189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.81926029920578,0.3730250597000122,0.338472455739975,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9390718936920166,0.559876561164856,0.531868577003479,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8881224393844604,0.4804119169712066,0.3375724256038666,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.903920829296112,0.5059880614280701,0.4811125099658966,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7802920341491699,0.3219641447067261,1.4626864194869995,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.1988220214844,291.150146484375,1.0,0.7020107507705688,1.0,1.0,0.3243642747402191,1.0,-3.785566568374634,2.7107274532318115,1.0748389959335327,1.8575234413146973,0.0,0.0,0.0,207.12664794921875,213.0,0.0737316459417343,-0.0,4435.21484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8177781701087952,0.3731184005737304,0.3386103212833404,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9367524981498718,0.5596592426300049,0.5317238569259644,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8866145014762878,0.4809322655200958,0.3379758894443512,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9022462368011476,0.5063303112983704,0.4814916849136352,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7788823843002319,0.3221835494041443,1.4639298915863037,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.1981811523437,291.1501770019531,1.0,0.7030673623085022,1.0,1.0,0.3243623971939087,1.0,-3.787996768951416,2.7123751640319824,1.075621485710144,1.8586974143981927,0.0,0.0,0.0,208.6512756347656,216.0,0.0800796076655387,-0.0,4451.93505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8155398964881897,0.3732506036758423,0.3388113677501678,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9332507848739624,0.5593143105506897,0.5314898490905762,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8843579888343811,0.4817098081111908,0.3385800719261169,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8997483253479004,0.5068370699882507,0.4820554852485657,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7767779231071472,0.322513610124588,1.465806007385254,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.1972351074219,291.15020751953125,1.0,0.7046623826026917,1.0,1.0,0.3243595659732818,1.0,-3.7916204929351807,2.714834451675415,1.076785922050476,1.8604414463043213,0.0,0.0,0.0,210.9697723388672,216.0,0.074499987065792,-0.0,4477.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8148362636566162,0.3732898533344269,0.3388727009296417,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9321526288986206,0.5592015981674194,0.5314126014709473,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8836545348167419,0.481951892375946,0.3387685418128967,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8989683389663696,0.5069937109947205,0.482230395078659,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7761231064796448,0.3226169943809509,1.4663947820663452,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.1969299316406,291.15020751953125,1.0,0.7051632404327393,1.0,1.0,0.3243586421012878,1.0,-3.792747259140015,2.7155990600585938,1.077148199081421,1.8609851598739624,0.0,0.0,0.0,211.7020874023437,219.0,0.0725359544157981,-0.0,4485.13525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8119142055511475,0.3734393417835235,0.3391158282756805,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9276231527328492,0.5587128400802612,0.531072199344635,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8807682991027832,0.4829408228397369,0.3395403027534485,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8957625031471252,0.5076273679733276,0.4829414188861847,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7734437584877014,0.3230428099632263,1.4688271284103394,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.150390625,297.1957092285156,291.1502685546875,1.0,0.707234263420105,1.0,1.0,0.324354887008667,1.0,-3.797342300415039,2.718716621398926,1.0786255598068235,1.863208055496216,0.0,0.0,0.0,214.75352478027344,222.0,0.0634084343910217,-0.0,4517.97705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8119142055511475,0.3734393417835235,0.3391158282756805,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9276231527328492,0.5587128400802612,0.531072199344635,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8807682991027832,0.4829408228397369,0.3395403027534485,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8957625031471252,0.5076273679733276,0.4829414188861847,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7734437584877014,0.3230428099632263,1.4688271284103394,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.150390625,297.1957092285156,291.1502685546875,1.0,0.707234263420105,1.0,1.0,0.324354887008667,1.0,-3.797342300415039,2.718716621398926,1.0786255598068235,1.863208055496216,0.0,0.0,0.0,214.75352478027344,222.0,0.0634084343910217,-0.0,4517.97705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8089964985847473,0.3735656142234802,0.3393386602401733,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9231801629066468,0.5581895112991333,0.5307006239891052,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8779505491256714,0.4838964939117431,0.3402895033359527,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.892625093460083,0.5082300901412964,0.4836238324642181,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7708404064178467,0.3234605491161346,1.4712252616882324,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.150390625,297.1944885253906,291.1502685546875,1.0,0.7092791199684143,1.0,1.0,0.3243452608585357,1.0,-3.801772356033325,2.721742630004883,1.0800297260284424,1.865375518798828,0.0,0.0,0.0,217.80528259277344,225.0,0.0208978783339262,-0.0,4550.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8089964985847473,0.3735656142234802,0.3393386602401733,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9231801629066468,0.5581895112991333,0.5307006239891052,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8779505491256714,0.4838964939117431,0.3402895033359527,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.892625093460083,0.5082300901412964,0.4836238324642181,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7708404064178467,0.3234605491161346,1.4712252616882324,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.150390625,297.1944885253906,291.1502685546875,1.0,0.7092791199684143,1.0,1.0,0.3243452608585357,1.0,-3.801772356033325,2.721742630004883,1.0800297260284424,1.865375518798828,0.0,0.0,0.0,217.80528259277344,225.0,0.0208978783339262,-0.0,4550.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8060672283172607,0.3736685812473297,0.3395411074161529,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9188407063484192,0.5576304197311401,0.5302959084510803,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8751968145370483,0.4848181307315826,0.3410155773162842,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8895527124404907,0.5088019967079163,0.4842777848243713,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7683091163635254,0.3238701224327087,1.4735890626907349,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.1932983398437,291.1502380371094,1.0,0.7112977504730225,1.0,1.0,0.3243356049060821,1.0,-3.806034564971924,2.724656820297241,1.0813778638839722,1.867460012435913,0.0,0.0,0.0,220.8577117919922,228.0,-0.0125877661630511,-0.0,4582.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8060672283172607,0.3736685812473297,0.3395411074161529,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9188407063484192,0.5576304197311401,0.5302959084510803,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8751968145370483,0.4848181307315826,0.3410155773162842,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8895527124404907,0.5088019967079163,0.4842777848243713,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7683091163635254,0.3238701224327087,1.4735890626907349,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.1932983398437,291.1502380371094,1.0,0.7112977504730225,1.0,1.0,0.3243356049060821,1.0,-3.806034564971924,2.724656820297241,1.0813778638839722,1.867460012435913,0.0,0.0,0.0,220.8577117919922,228.0,-0.0125877661630511,-0.0,4582.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8045974969863892,0.373710960149765,0.339634358882904,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9167163372039796,0.5573374629020691,0.5300809741020203,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8738427758216858,0.4852654039859772,0.3413693904876709,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8880400657653809,0.509075939655304,0.4845936596393585,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7670695781707764,0.3240717947483063,1.474757432937622,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.1927185058594,291.1502380371094,1.0,0.7122967839241028,1.0,1.0,0.3243307769298553,1.0,-3.808100700378418,2.7260704040527344,1.082030177116394,1.8684675693511963,0.0,0.0,0.0,222.38381958007807,228.0,-0.0263805966824293,-0.0,4598.32958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8031386733055115,0.3737480938434601,0.3397230207920074,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9146266579627992,0.5570363998413086,0.5298588871955872,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8725041151046753,0.4857047796249389,0.3417178690433502,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8865434527397156,0.5093429684638977,0.4849031567573547,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7658472657203674,0.3242716193199157,1.4759184122085571,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.1921081542969,291.15020751953125,1.0,0.7132899761199951,1.0,1.0,0.3243260681629181,1.0,-3.810128927230835,2.727458953857422,1.0826700925827026,1.8694543838500977,0.0,0.0,0.0,223.9102325439453,231.0,-0.0388373956084251,-0.0,4614.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8002567887306213,0.3738061189651489,0.3398860991001129,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9105629324913024,0.5564104318618774,0.5293921828269958,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8698714375495911,0.4865586757659912,0.3423978388309479,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8835971355438232,0.5098555684089661,0.4855023324489593,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7634530067443848,0.3246657848358154,1.4782166481018066,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.1909484863281,291.1501770019531,1.0,0.7152578830718994,1.0,1.0,0.3243166506290436,1.0,-3.8140690326690674,2.730158805847168,1.083910346031189,1.8713618516922,0.0,0.0,0.0,226.96304321289065,234.0,-0.0626584887504577,-0.0,4645.35205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8002567887306213,0.3738061189651489,0.3398860991001129,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9105629324913024,0.5564104318618774,0.5293921828269958,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8698714375495911,0.4865586757659912,0.3423978388309479,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8835971355438232,0.5098555684089661,0.4855023324489593,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7634530067443848,0.3246657848358154,1.4782166481018066,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.1909484863281,291.1501770019531,1.0,0.7152578830718994,1.0,1.0,0.3243166506290436,1.0,-3.8140690326690674,2.730158805847168,1.083910346031189,1.8713618516922,0.0,0.0,0.0,226.96304321289065,234.0,-0.0626584887504577,-0.0,4645.35205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7974206805229187,0.3738410770893097,0.3400290012359619,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9066724181175232,0.5557500123977661,0.528893768787384,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8672946691513062,0.4873766303062439,0.3430533707141876,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8807107210159302,0.5103377103805542,0.48607337474823,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7611234784126282,0.3250522315502167,1.4804821014404297,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.150146484375,297.1897888183594,291.1501159667969,1.0,0.7171999216079712,1.0,1.0,0.324307233095169,1.0,-3.8178441524505615,2.732749462127685,1.0850945711135864,1.873177409172058,0.0,0.0,0.0,230.0155792236328,237.0,-0.0856845751404762,-0.0,4676.18505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7974206805229187,0.3738410770893097,0.3400290012359619,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9066724181175232,0.5557500123977661,0.528893768787384,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8672946691513062,0.4873766303062439,0.3430533707141876,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8807107210159302,0.5103377103805542,0.48607337474823,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7611234784126282,0.3250522315502167,1.4804821014404297,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.150146484375,297.1897888183594,291.1501159667969,1.0,0.7171999216079712,1.0,1.0,0.324307233095169,1.0,-3.8178441524505615,2.732749462127685,1.0850945711135864,1.873177409172058,0.0,0.0,0.0,230.0155792236328,237.0,-0.0856845751404762,-0.0,4676.18505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7946295738220215,0.3738528788089752,0.3401515483856201,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9029817581176758,0.5550559759140015,0.5283637642860413,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8647711873054504,0.4881576895713806,0.3436837196350097,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8778825402259827,0.510789155960083,0.4866159856319427,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7588564157485962,0.325431078672409,1.4827152490615845,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.18865966796875,291.1500549316406,1.0,0.7191159725189209,1.0,1.0,0.3243029117584228,1.0,-3.8214528560638414,2.7352123260498047,1.0862406492233276,1.874886155128479,0.0,0.0,0.0,233.0676422119141,240.0,-0.0808754190802574,-0.0,4706.59033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7946295738220215,0.3738528788089752,0.3401515483856201,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9029817581176758,0.5550559759140015,0.5283637642860413,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8647711873054504,0.4881576895713806,0.3436837196350097,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8778825402259827,0.510789155960083,0.4866159856319427,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7588564157485962,0.325431078672409,1.4827152490615845,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.18865966796875,291.1500549316406,1.0,0.7191159725189209,1.0,1.0,0.3243029117584228,1.0,-3.8214528560638414,2.7352123260498047,1.0862406492233276,1.874886155128479,0.0,0.0,0.0,233.0676422119141,240.0,-0.0808754190802574,-0.0,4706.59033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7918837666511536,0.3738420903682709,0.3402542173862457,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8994370102882385,0.5543297529220581,0.527803897857666,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8622994422912598,0.4889020323753357,0.3442889750003814,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8751118183135986,0.5112106204032898,0.4871307909488678,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7566500306129456,0.3258026540279388,1.484917402267456,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1875305175781,291.1499938964844,1.0,0.7210069298744202,1.0,1.0,0.3242985904216766,1.0,-3.8249011039733887,2.737567186355591,1.0873340368270874,1.8765116930007928,0.0,0.0,0.0,236.11915588378903,243.0,-0.0841001644730568,-0.0,4736.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7918837666511536,0.3738420903682709,0.3402542173862457,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8994370102882385,0.5543297529220581,0.527803897857666,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8622994422912598,0.4889020323753357,0.3442889750003814,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8751118183135986,0.5112106204032898,0.4871307909488678,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7566500306129456,0.3258026540279388,1.484917402267456,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1875305175781,291.1499938964844,1.0,0.7210069298744202,1.0,1.0,0.3242985904216766,1.0,-3.8249011039733887,2.737567186355591,1.0873340368270874,1.8765116930007928,0.0,0.0,0.0,236.11915588378903,243.0,-0.0841001644730568,-0.0,4736.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7905272245407104,0.3738276958465576,0.3402976095676422,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8976840972900391,0.5539541244506836,0.5275121927261353,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8610817193984985,0.4892593324184418,0.3445813953876495,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8737471103668213,0.5114092826843262,0.4873770475387573,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7555688619613647,0.3259855806827545,1.4860061407089231,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1869812011719,291.14996337890625,1.0,0.7219424843788147,1.0,1.0,0.3242964148521423,1.0,-3.8265609741210938,2.738701343536377,1.0878596305847168,1.8772921562194824,0.0,0.0,0.0,237.6444549560547,243.0,-0.0884813442826271,-0.0,4751.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.789182186126709,0.3738083243370056,0.3403366506099701,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8959448337554932,0.5535714030265808,0.5272141098976135,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8598766326904297,0.4896082878112793,0.3448681533336639,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8723965883255005,0.5116013288497925,0.4876171350479126,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7545020580291748,0.326166957616806,1.487088322639465,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1864318847656,291.1499328613281,1.0,0.7228724360466003,1.0,1.0,0.3242973685264587,1.0,-3.828185558319092,2.7398018836975098,1.0883837938308716,1.878044962882996,0.0,0.0,0.0,239.1699066162109,246.0,-0.0778070464730262,-0.0,4766.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7869482040405273,0.3737640380859375,0.3403918445110321,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8930540680885315,0.5529136657714844,0.5266988277435303,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8578789830207825,0.490172415971756,0.3453354239463806,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8701592087745667,0.511908233165741,0.4880058169364929,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7527419328689575,0.326468288898468,1.4888912439346311,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.185546875,291.14990234375,1.0,0.7244216799736023,1.0,1.0,0.3242989182472229,1.0,-3.830832004547119,2.741593599319458,1.089238524436951,1.8792670965194704,0.0,0.0,0.0,241.7321014404297,246.0,-0.0624978765845298,-0.0,4790.66357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7865263819694519,0.3737540245056152,0.3404009640216827,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8925079107284546,0.552786111831665,0.5265987515449524,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8575021028518677,0.4902761876583099,0.3454221785068512,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8697375059127808,0.5119645595550537,0.4880779087543487,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7524112462997437,0.326525330543518,1.489232897758484,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.18536376953125,291.14990234375,1.0,0.7247150540351868,1.0,1.0,0.3242992162704468,1.0,-3.831325054168701,2.7419273853302,1.089397668838501,1.879494428634644,0.0,0.0,0.0,242.22010803222656,249.0,-0.06084805727005,-0.0,4795.30712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7839142084121704,0.3736775517463684,0.340445727109909,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.889124870300293,0.551971435546875,0.5259563326835632,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.855165958404541,0.4908919036388397,0.3459416925907135,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8671313524246216,0.5122979283332825,0.4885109663009643,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7503757476806641,0.3268789052963257,1.4913561344146729,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.184326171875,291.1498413085937,1.0,0.7265332341194153,1.0,1.0,0.3243010938167572,1.0,-3.8343074321746826,2.7439472675323486,1.0903602838516235,1.880866765975952,0.0,0.0,0.0,245.269287109375,252.0,-0.0571638867259025,-0.0,4824.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7839142084121704,0.3736775517463684,0.340445727109909,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.889124870300293,0.551971435546875,0.5259563326835632,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.855165958404541,0.4908919036388397,0.3459416925907135,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8671313524246216,0.5122979283332825,0.4885109663009643,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7503757476806641,0.3268789052963257,1.4913561344146729,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.184326171875,291.1498413085937,1.0,0.7265332341194153,1.0,1.0,0.3243010938167572,1.0,-3.8343074321746826,2.7439472675323486,1.0903602838516235,1.880866765975952,0.0,0.0,0.0,245.269287109375,252.0,-0.0571638867259025,-0.0,4824.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.781345009803772,0.373579204082489,0.3404712080955505,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.885795533657074,0.5511285066604614,0.525287389755249,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8528668880462646,0.4914599061012268,0.3464273512363434,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8645765781402588,0.5126017332077026,0.4889166057109833,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7483931183815002,0.3272272944450378,1.4934583902359009,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.14990234375,297.183349609375,291.1498413085937,1.0,0.7283275127410889,1.0,1.0,0.3243070840835571,1.0,-3.837136030197144,2.745849370956421,1.0912866592407229,1.882149577140808,0.0,0.0,0.0,248.3175201416016,255.0,-0.0375046581029892,-0.0,4852.39013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.781345009803772,0.373579204082489,0.3404712080955505,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.885795533657074,0.5511285066604614,0.525287389755249,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8528668880462646,0.4914599061012268,0.3464273512363434,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8645765781402588,0.5126017332077026,0.4889166057109833,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7483931183815002,0.3272272944450378,1.4934583902359009,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.14990234375,297.183349609375,291.1498413085937,1.0,0.7283275127410889,1.0,1.0,0.3243070840835571,1.0,-3.837136030197144,2.745849370956421,1.0912866592407229,1.882149577140808,0.0,0.0,0.0,248.3175201416016,255.0,-0.0375046581029892,-0.0,4852.39013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7788188457489014,0.3734599649906158,0.3404783308506012,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8825207352638245,0.550258994102478,0.5245937705039978,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8506064414978027,0.4919857382774353,0.3468834459781647,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8620721697807312,0.5128772258758545,0.4892959892749786,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7464607954025269,0.3275702595710754,1.4955382347106934,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.182373046875,291.1498107910156,1.0,0.730099081993103,1.0,1.0,0.324313074350357,1.0,-3.8398184776306152,2.747652292251587,1.0921660661697388,1.883360505104065,0.0,0.0,0.0,251.3650054931641,258.0,-0.0279580801725387,-0.0,4880.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7788188457489014,0.3734599649906158,0.3404783308506012,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8825207352638245,0.550258994102478,0.5245937705039978,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8506064414978027,0.4919857382774353,0.3468834459781647,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8620721697807312,0.5128772258758545,0.4892959892749786,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7464607954025269,0.3275702595710754,1.4955382347106934,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.182373046875,291.1498107910156,1.0,0.730099081993103,1.0,1.0,0.324313074350357,1.0,-3.8398184776306152,2.747652292251587,1.0921660661697388,1.883360505104065,0.0,0.0,0.0,251.3650054931641,258.0,-0.0279580801725387,-0.0,4880.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7775711417198181,0.3733919262886047,0.3404744267463684,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8809030055999756,0.549813449382782,0.5242368578910828,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.849489688873291,0.4922320544719696,0.3470999598503113,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8608377575874329,0.5130035281181335,0.4894750118255615,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7455124258995056,0.3277393877506256,1.4965684413909912,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1819152832031,291.1498107910156,1.0,0.7309758067131042,1.0,1.0,0.3243160545825958,1.0,-3.841100215911865,2.748513698577881,1.0925865173339844,1.883937239646912,0.0,0.0,0.0,252.88833618164065,258.0,-0.0266321506351232,-0.0,4894.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7763338685035706,0.3733188807964325,0.340466171503067,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8792985677719116,0.5493608713150024,0.5238738656044006,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8483822345733643,0.4924687445163727,0.3473098576068878,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8596153259277344,0.5131229758262634,0.489647775888443,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7445755004882812,0.3279071152210235,1.4975926876068115,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.18145751953125,291.1498107910156,1.0,0.7318471074104309,1.0,1.0,0.324319988489151,1.0,-3.842346668243408,2.7493481636047363,1.0929986238479614,1.8844940662384035,0.0,0.0,0.0,254.41172790527344,261.0,-0.0217017233371734,-0.0,4907.833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7738911509513855,0.3731583654880523,0.3404368758201599,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8761308789253235,0.5484393239021301,0.5231313109397888,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8461954593658447,0.4929142594337463,0.347710371017456,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8572062253952026,0.5133422613143921,0.4899749457836151,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7427354454994202,0.3282383978366852,1.4996237754821775,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1805419921875,291.1498107910156,1.0,0.7335740327835083,1.0,1.0,0.3243278563022613,1.0,-3.844738006591797,2.7509474754333496,1.0937904119491575,1.885558843612671,0.0,0.0,0.0,257.45819091796875,264.0,-0.0147485444322228,-0.0,4934.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7738911509513855,0.3731583654880523,0.3404368758201599,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8761308789253235,0.5484393239021301,0.5231313109397888,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8461954593658447,0.4929142594337463,0.347710371017456,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8572062253952026,0.5133422613143921,0.4899749457836151,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7427354454994202,0.3282383978366852,1.4996237754821775,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1805419921875,291.1498107910156,1.0,0.7335740327835083,1.0,1.0,0.3243278563022613,1.0,-3.844738006591797,2.7509474754333496,1.0937904119491575,1.885558843612671,0.0,0.0,0.0,257.45819091796875,264.0,-0.0147485444322228,-0.0,4934.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7714890241622925,0.3729759156703949,0.3403882086277008,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8730195760726929,0.5474979281425476,0.5223687887191772,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8440424799919128,0.4933175444602966,0.3480817675590515,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8548425436019897,0.5135325193405151,0.4902749061584472,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7409384250640869,0.3285632729530334,1.5016273260116575,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1796875,291.1497802734375,1.0,0.7352780103683472,1.0,1.0,0.3243357539176941,1.0,-3.846981048583984,2.752446413040161,1.0945346355438232,1.8865553140640257,0.0,0.0,0.0,260.5028076171875,267.0,-0.0138480886816978,-0.0,4961.6787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
