time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7714890241622925,0.3729759156703949,0.3403882086277008,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8730195760726929,0.5474979281425476,0.5223687887191772,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8440424799919128,0.4933175444602966,0.3480817675590515,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8548425436019897,0.5135325193405151,0.4902749061584472,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7409384250640869,0.3285632729530334,1.5016273260116575,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1796875,291.1497802734375,1.0,0.7352780103683472,1.0,1.0,0.3243357539176941,1.0,-3.846981048583984,2.752446413040161,1.0945346355438232,1.8865553140640257,0.0,0.0,0.0,260.5028076171875,267.0,-0.0138480886816978,-0.0,4961.6787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7691290974617004,0.3727743625640869,0.3403224050998688,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8699689507484436,0.5465443134307861,0.5215938687324524,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.841924250125885,0.4936829507350921,0.3484269976615906,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.852525532245636,0.5136977434158325,0.4905512928962707,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7391830682754517,0.3288823664188385,1.5036059617996216,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1788330078125,291.1497802734375,1.0,0.7369619011878967,1.0,1.0,0.3243443965911865,1.0,-3.849098682403565,2.753857135772705,1.095241665840149,1.8874931335449217,0.0,0.0,0.0,263.5456237792969,270.0,-0.0144477160647511,-0.0,4988.03173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7691290974617004,0.3727743625640869,0.3403224050998688,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8699689507484436,0.5465443134307861,0.5215938687324524,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.841924250125885,0.4936829507350921,0.3484269976615906,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.852525532245636,0.5136977434158325,0.4905512928962707,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7391830682754517,0.3288823664188385,1.5036059617996216,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1788330078125,291.1497802734375,1.0,0.7369619011878967,1.0,1.0,0.3243443965911865,1.0,-3.849098682403565,2.753857135772705,1.095241665840149,1.8874931335449217,0.0,0.0,0.0,263.5456237792969,270.0,-0.0144477160647511,-0.0,4988.03173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7668101787567139,0.3725535571575165,0.3402394354343414,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8669773936271667,0.5455759763717651,0.5208059549331665,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8398369550704956,0.4940076768398285,0.3487441837787628,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8502522110939026,0.5138365030288696,0.4908030033111572,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.73746657371521,0.3291952311992645,1.5055577754974363,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1780090332031,291.1497802734375,1.0,0.738625168800354,1.0,1.0,0.3243530392646789,1.0,-3.851084470748901,2.755177497863769,1.0959070920944214,1.8883737325668333,0.0,0.0,0.0,266.5867614746094,273.0,-0.0185836311429739,-0.0,5014.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7668101787567139,0.3725535571575165,0.3402394354343414,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8669773936271667,0.5455759763717651,0.5208059549331665,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8398369550704956,0.4940076768398285,0.3487441837787628,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8502522110939026,0.5138365030288696,0.4908030033111572,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.73746657371521,0.3291952311992645,1.5055577754974363,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1780090332031,291.1497802734375,1.0,0.738625168800354,1.0,1.0,0.3243530392646789,1.0,-3.851084470748901,2.755177497863769,1.0959070920944214,1.8883737325668333,0.0,0.0,0.0,266.5867614746094,273.0,-0.0185836311429739,-0.0,5014.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7656654119491577,0.3724355697631836,0.3401913046836853,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8655028939247131,0.545086145401001,0.5204066038131714,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8388037085533142,0.4941543340682983,0.348891943693161,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8491310477256775,0.5138958096504211,0.4909194111824035,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7366219162940979,0.3293492794036865,1.506523370742798,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1775817871094,291.1497497558594,1.0,0.7394489049911499,1.0,1.0,0.3243573606014251,1.0,-3.852026224136353,2.7558023929595947,1.0962235927581787,1.888792395591736,0.0,0.0,0.0,268.1068115234375,273.0,-0.0194911547005176,-0.0,5026.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7645307779312134,0.3723133504390716,0.3401394784450531,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8640426397323608,0.5445926785469055,0.5200042724609375,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8377780318260193,0.4942924678325653,0.3490338623523712,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8480204939842224,0.5139495730400085,0.491030752658844,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7357860803604126,0.3295020461082458,1.5074834823608398,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1771850585937,291.1497497558594,1.0,0.740268349647522,1.0,1.0,0.324362188577652,1.0,-3.8529398441314697,2.756406784057617,1.096533179283142,1.8891977071762085,0.0,0.0,0.0,269.626953125,261.0,-0.0174626801162958,-0.0,5039.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7670045495033264,0.3720852136611938,0.3397994637489319,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8665722608566284,0.543705940246582,0.5190109610557556,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8406473398208618,0.4945288896560669,0.3490957617759704,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8509100675582886,0.5140368342399597,0.4909724593162536,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.738315999507904,0.3297823667526245,1.5080493688583374,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.176513671875,291.14971923828125,1.0,0.7381356358528137,1.0,1.0,0.3243710696697235,1.0,-3.8520257472991934,2.755742311477661,1.0962833166122437,1.8888123035430908,0.0,0.0,0.0,265.9479675292969,261.0,-0.0980501845479011,-0.0,5012.62353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.767370343208313,0.3720661997795105,0.3397627472877502,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8669667840003967,0.5436378717422485,0.5189222097396851,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8410537838935852,0.4945491552352905,0.3490948379039764,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8513243794441223,0.5140445232391357,0.4909592270851135,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7386704683303833,0.3298076391220093,1.5080633163452148,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.17645263671875,291.14971923828125,1.0,0.7378644347190857,1.0,1.0,0.3243718445301056,1.0,-3.851874589920044,2.755636215209961,1.0962382555007937,1.8887429237365725,0.0,0.0,0.0,265.4248352050781,249.0,-0.109900377690792,-0.0,5008.7255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7733205556869507,0.3718429505825043,0.3392579257488251,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8735125064849854,0.5428773760795593,0.5178540945053101,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8475754261016846,0.4948017299175262,0.3490370810031891,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8580042123794556,0.514144778251648,0.4907358586788177,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7443427443504333,0.3301410973072052,1.5080180168151855,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1494140625,297.17608642578125,291.1495361328125,1.0,0.7337138652801514,1.0,1.0,0.3243815004825592,1.0,-3.849589586257935,2.754042148590088,1.095547437667847,1.887692928314209,0.0,0.0,0.0,257.3012390136719,237.0,-0.1939858049154281,-0.0,4948.4130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7733205556869507,0.3718429505825043,0.3392579257488251,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8735125064849854,0.5428773760795593,0.5178540945053101,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8475754261016846,0.4948017299175262,0.3490370810031891,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8580042123794556,0.514144778251648,0.4907358586788177,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7443427443504333,0.3301410973072052,1.5080180168151855,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1494140625,297.17608642578125,291.1495361328125,1.0,0.7337138652801514,1.0,1.0,0.3243815004825592,1.0,-3.849589586257935,2.754042148590088,1.095547437667847,1.887692928314209,0.0,0.0,0.0,257.3012390136719,237.0,-0.1939858049154281,-0.0,4948.4130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7813130617141724,0.371641606092453,0.3387040197849273,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8824275135993958,0.5422168374061584,0.5168272852897644,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8562779426574707,0.4950501620769501,0.3489227294921875,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8669440746307373,0.5142514109611511,0.490445464849472,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7519068717956543,0.3305064439773559,1.507765769958496,291.1494445800781,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1760559082031,291.1494445800781,1.0,0.7286514043807983,1.0,1.0,0.3243959546089172,1.0,-3.8468971252441406,2.752155065536499,1.0947420597076416,1.8864365816116333,0.0,0.0,0.0,247.2920684814453,225.0,-0.1613688021898269,-0.0,4874.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7813130617141724,0.371641606092453,0.3387040197849273,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8824275135993958,0.5422168374061584,0.5168272852897644,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8562779426574707,0.4950501620769501,0.3489227294921875,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8669440746307373,0.5142514109611511,0.490445464849472,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7519068717956543,0.3305064439773559,1.507765769958496,291.1494445800781,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1760559082031,291.1494445800781,1.0,0.7286514043807983,1.0,1.0,0.3243959546089172,1.0,-3.8468971252441406,2.752155065536499,1.0947420597076416,1.8864365816116333,0.0,0.0,0.0,247.2920684814453,225.0,-0.1613688021898269,-0.0,4874.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7909590005874634,0.3714551925659179,0.3381290733814239,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8932445049285889,0.5416063666343689,0.515819251537323,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8668424487113953,0.4952885210514068,0.3487745225429535,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8777782917022705,0.5143601894378662,0.4901202619075775,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7611140012741089,0.3309009671211242,1.5074676275253296,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.1763000488281,291.1493835449219,1.0,0.7231079936027527,1.0,1.0,0.3244104087352752,1.0,-3.844063520431519,2.750171899795532,1.0938916206359863,1.885112762451172,0.0,0.0,0.0,236.31076049804688,213.0,-0.0937750935554504,-0.0,4794.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7909590005874634,0.3714551925659179,0.3381290733814239,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8932445049285889,0.5416063666343689,0.515819251537323,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8668424487113953,0.4952885210514068,0.3487745225429535,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8777782917022705,0.5143601894378662,0.4901202619075775,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7611140012741089,0.3309009671211242,1.5074676275253296,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.1763000488281,291.1493835449219,1.0,0.7231079936027527,1.0,1.0,0.3244104087352752,1.0,-3.844063520431519,2.750171899795532,1.0938916206359863,1.885112762451172,0.0,0.0,0.0,236.31076049804688,213.0,-0.0937750935554504,-0.0,4794.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7963472008705139,0.3713653683662414,0.3378375768661499,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8993017077445984,0.541310727596283,0.5153183937072754,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8727973103523254,0.4954016506671905,0.3486907482147217,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8838649392127991,0.5144137144088745,0.4899493157863617,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7663207650184631,0.331107884645462,1.5073256492614746,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.176513671875,291.1493835449219,1.0,0.7202311754226685,1.0,1.0,0.3244176208972931,1.0,-3.842632532119751,2.749169111251831,1.09346342086792,1.884454607963562,0.0,0.0,0.0,230.61666870117188,213.0,-0.0541714280843734,-0.0,4752.4091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8020988702774048,0.3712765872478485,0.337544322013855,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.9058352708816528,0.5410169959068298,0.5148176550865173,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8792036771774292,0.495509386062622,0.3486011624336242,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8903928399085999,0.5144657492637634,0.4897739589214325,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7719373106956482,0.3313204646110534,1.5071948766708374,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1493530273437,297.1767578125,291.1494140625,1.0,0.7173090577125549,1.0,1.0,0.324429988861084,1.0,-3.841201066970825,2.748147964477539,1.093053102493286,1.8837857246398928,0.0,0.0,0.0,224.8405303955078,201.0,0.0116854133084416,-0.0,4710.29248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8143998384475708,0.3710997700691223,0.3369536995887756,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9214476943016052,0.5404300093650818,0.5138126611709595,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8934118151664734,0.4957067370414734,0.3484058082103729,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9048171639442444,0.5145633816719055,0.4894121587276459,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7844477295875549,0.3317598700523376,1.5069725513458252,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.1773376464844,291.1495361328125,1.0,0.7113734483718872,1.0,1.0,0.3244546949863434,1.0,-3.838342666625977,2.746105194091797,1.0922377109527588,1.8824577331542969,0.0,0.0,0.0,213.14170837402344,189.0,0.1272757053375244,-0.0,4625.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8143998384475708,0.3710997700691223,0.3369536995887756,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9214476943016052,0.5404300093650818,0.5138126611709595,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8934118151664734,0.4957067370414734,0.3484058082103729,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9048171639442444,0.5145633816719055,0.4894121587276459,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7844477295875549,0.3317598700523376,1.5069725513458252,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.1773376464844,291.1495361328125,1.0,0.7113734483718872,1.0,1.0,0.3244546949863434,1.0,-3.838342666625977,2.746105194091797,1.0922377109527588,1.8824577331542969,0.0,0.0,0.0,213.14170837402344,189.0,0.1272757053375244,-0.0,4625.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8275789618492126,0.3709204792976379,0.3363575339317322,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.939847767353058,0.5398315787315369,0.5127956867218018,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9098982214927672,0.4958756268024444,0.3481883406639099,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9227107763290404,0.5146493911743164,0.4890358746051788,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.798794686794281,0.3322153389453888,1.506804585456848,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.1780090332031,291.14971923828125,1.0,0.705352246761322,1.0,1.0,0.3244794011116028,1.0,-3.835484981536865,2.7440643310546875,1.0914206504821775,1.881120443344116,0.0,0.0,0.0,201.32945251464844,177.0,0.1973008513450622,-0.0,4539.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8275789618492126,0.3709204792976379,0.3363575339317322,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.939847767353058,0.5398315787315369,0.5127956867218018,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9098982214927672,0.4958756268024444,0.3481883406639099,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9227107763290404,0.5146493911743164,0.4890358746051788,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.798794686794281,0.3322153389453888,1.506804585456848,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.1780090332031,291.14971923828125,1.0,0.705352246761322,1.0,1.0,0.3244794011116028,1.0,-3.835484981536865,2.7440643310546875,1.0914206504821775,1.881120443344116,0.0,0.0,0.0,201.32945251464844,177.0,0.1973008513450622,-0.0,4539.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.842659592628479,0.370735228061676,0.3357547521591186,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9599296450614928,0.5392106175422668,0.511758029460907,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9307045340538024,0.4960112571716308,0.3479470014572143,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.943891942501068,0.5147203207015991,0.4886440336704254,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.814850389957428,0.3326840400695801,1.5066888332366943,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1787414550781,291.1498413085937,1.0,0.6992687582969666,1.0,1.0,0.3244929611682892,1.0,-3.832609653472901,2.742050647735596,1.090559005737305,1.879809021949768,0.0,0.0,0.0,189.46041870117188,165.0,0.1809181869029998,-0.0,4453.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.842659592628479,0.370735228061676,0.3357547521591186,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9599296450614928,0.5392106175422668,0.511758029460907,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9307045340538024,0.4960112571716308,0.3479470014572143,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.943891942501068,0.5147203207015991,0.4886440336704254,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.814850389957428,0.3326840400695801,1.5066888332366943,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1787414550781,291.1498413085937,1.0,0.6992687582969666,1.0,1.0,0.3244929611682892,1.0,-3.832609653472901,2.742050647735596,1.090559005737305,1.879809021949768,0.0,0.0,0.0,189.46041870117188,165.0,0.1809181869029998,-0.0,4453.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8608086109161377,0.3705414533615112,0.33514404296875,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9805203676223756,0.5385600328445435,0.5106930732727051,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.954548954963684,0.4961109459400177,0.3476806879043579,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9667296409606934,0.5147737860679626,0.488235592842102,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8322800993919373,0.3331632614135742,1.5066182613372805,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.17950439453125,291.14996337890625,1.0,0.6931353807449341,1.0,1.0,0.324506551027298,1.0,-3.8296964168548575,2.7400131225585938,1.089683175086975,1.8784778118133545,0.0,0.0,0.0,177.56735229492188,183.0,0.1690408438444137,-0.0,4367.3720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8608086109161377,0.3705414533615112,0.33514404296875,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9805203676223756,0.5385600328445435,0.5106930732727051,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.954548954963684,0.4961109459400177,0.3476806879043579,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9667296409606934,0.5147737860679626,0.488235592842102,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8322800993919373,0.3331632614135742,1.5066182613372805,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.17950439453125,291.14996337890625,1.0,0.6931353807449341,1.0,1.0,0.324506551027298,1.0,-3.8296964168548575,2.7400131225585938,1.089683175086975,1.8784778118133545,0.0,0.0,0.0,177.56735229492188,183.0,0.1690408438444137,-0.0,4367.3720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8613806962966919,0.3704404532909393,0.3350420594215393,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9810136556625366,0.5382413864135742,0.5103799104690552,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9553625583648682,0.4961484670639038,0.3476991355419159,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.967479646205902,0.5147958397865295,0.4882431924343109,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8330553770065308,0.333408385515213,1.5076333284378052,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.150146484375,297.1799011230469,291.14996337890625,1.0,0.6935871243476868,1.0,1.0,0.3245133459568023,1.0,-3.83044171333313,2.740506410598755,1.0899351835250854,1.8787325620651243,0.0,0.0,0.0,177.2259063720703,183.0,0.1919749230146408,-0.0,4367.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.857110857963562,0.3703181445598602,0.3350352048873901,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.976417362689972,0.5377985239028931,0.5101233720779419,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.950225293636322,0.4961618483066559,0.3477889001369476,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.962639570236206,0.514801025390625,0.4883535206317901,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8294176459312439,0.3336432576179504,1.5091677904129028,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.1802062988281,291.1501159667969,1.0,0.6952047348022461,1.0,1.0,0.324514240026474,1.0,-3.832210540771485,2.741705179214477,1.0905053615570068,1.8795360326766968,0.0,0.0,0.0,179.78543090820312,201.0,0.3265853524208069,-0.0,4389.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8419280052185059,0.3699985146522522,0.3351401388645172,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9581148624420166,0.5365886688232422,0.5094727277755737,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9304863214492798,0.4961045682430267,0.3480547368526459,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9436153173446656,0.5147480368614197,0.4887108504772186,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8156934380531311,0.334065318107605,1.5129609107971191,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.1802673339844,291.1504821777344,1.0,0.7008517384529114,1.0,1.0,0.3245160281658172,1.0,-3.836867332458496,2.744864225387573,1.0920032262802124,1.8816717863082888,0.0,0.0,0.0,189.84539794921875,219.0,0.4434354305267334,-0.0,4468.18505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8419280052185059,0.3699985146522522,0.3351401388645172,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9581148624420166,0.5365886688232422,0.5094727277755737,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9304863214492798,0.4961045682430267,0.3480547368526459,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9436153173446656,0.5147480368614197,0.4887108504772186,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8156934380531311,0.334065318107605,1.5129609107971191,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.1802673339844,291.1504821777344,1.0,0.7008517384529114,1.0,1.0,0.3245160281658172,1.0,-3.836867332458496,2.744864225387573,1.0920032262802124,1.8816717863082888,0.0,0.0,0.0,189.84539794921875,219.0,0.4434354305267334,-0.0,4468.18505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8241216540336609,0.3695835173130035,0.3353048264980316,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.933203399181366,0.5351050496101379,0.5086799263954163,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9066364169120787,0.4959364235401153,0.3483571708202362,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9191021919250488,0.5146103501319885,0.4891427457332611,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.7978443503379822,0.3344193398952484,1.517185926437378,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.1796875,291.1507568359375,1.0,0.7083424925804138,1.0,1.0,0.3245178163051605,1.0,-3.8420794010162354,2.7484002113342285,1.0936791896820068,1.8840669393539429,0.0,0.0,0.0,203.8515167236328,237.0,0.3996193706989288,-0.0,4575.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8241216540336609,0.3695835173130035,0.3353048264980316,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.933203399181366,0.5351050496101379,0.5086799263954163,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9066364169120787,0.4959364235401153,0.3483571708202362,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9191021919250488,0.5146103501319885,0.4891427457332611,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.7978443503379822,0.3344193398952484,1.517185926437378,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.1796875,291.1507568359375,1.0,0.7083424925804138,1.0,1.0,0.3245178163051605,1.0,-3.8420794010162354,2.7484002113342285,1.0936791896820068,1.8840669393539429,0.0,0.0,0.0,203.8515167236328,237.0,0.3996193706989288,-0.0,4575.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8061562776565552,0.3690854012966156,0.3354703485965729,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9081750512123108,0.533436119556427,0.5077804923057556,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8855387568473816,0.4956658482551574,0.3486477434635162,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8966904878616333,0.5143941640853882,0.4895815253257751,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7799291610717773,0.3347102701663971,1.5215108394622805,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.1785888671875,291.1507873535156,1.0,0.7167167663574219,1.0,1.0,0.324490875005722,1.0,-3.84727931022644,2.7520272731781006,1.0952521562576294,1.886554718017578,0.0,0.0,0.0,219.9327087402344,255.0,0.1122424900531768,-0.0,4695.81884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8061562776565552,0.3690854012966156,0.3354703485965729,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9081750512123108,0.533436119556427,0.5077804923057556,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8855387568473816,0.4956658482551574,0.3486477434635162,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8966904878616333,0.5143941640853882,0.4895815253257751,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7799291610717773,0.3347102701663971,1.5215108394622805,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.1785888671875,291.1507873535156,1.0,0.7167167663574219,1.0,1.0,0.324490875005722,1.0,-3.84727931022644,2.7520272731781006,1.0952521562576294,1.886554718017578,0.0,0.0,0.0,219.9327087402344,255.0,0.1122424900531768,-0.0,4695.81884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7885867953300476,0.3685144186019897,0.3356097936630249,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8874558806419373,0.531622588634491,0.5067796111106873,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8665795922279358,0.4952999651432037,0.3489031195640564,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8773214817047119,0.514105498790741,0.4899943172931671,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7638388276100159,0.3349454998970032,1.5257841348648071,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.1771240234375,291.150634765625,1.0,0.7254722118377686,1.0,1.0,0.3244639337062835,1.0,-3.8521900177001953,2.7554616928100586,1.0967283248901367,1.8889110088348389,0.0,0.0,0.0,237.1009826660156,273.0,-0.1361536681652069,-0.0,4823.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7885867953300476,0.3685144186019897,0.3356097936630249,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8874558806419373,0.531622588634491,0.5067796111106873,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8665795922279358,0.4952999651432037,0.3489031195640564,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8773214817047119,0.514105498790741,0.4899943172931671,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7638388276100159,0.3349454998970032,1.5257841348648071,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.1771240234375,291.150634765625,1.0,0.7254722118377686,1.0,1.0,0.3244639337062835,1.0,-3.8521900177001953,2.7554616928100586,1.0967283248901367,1.8889110088348389,0.0,0.0,0.0,237.1009826660156,273.0,-0.1361536681652069,-0.0,4823.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7805029153823853,0.3682034313678741,0.3356651663780212,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8780181407928467,0.5306709408760071,0.5062437653541565,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8580265641212463,0.4950820505619049,0.3490132391452789,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8685227632522583,0.5139347910881042,0.4901851415634155,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7566052675247192,0.3350440263748169,1.527877926826477,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.17626953125,291.1504821777344,1.0,0.7299079298973083,1.0,1.0,0.3244504630565643,1.0,-3.854494094848633,2.7570762634277344,1.0974175930023191,1.890018343925476,0.0,0.0,0.0,245.9230499267578,273.0,-0.2371511161327362,-0.0,4888.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
