time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.772928774356842,0.3678779304027557,0.3357108533382416,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8691850304603577,0.5296949148178101,0.5056880712509155,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8500905632972717,0.494843453168869,0.3491116762161255,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.860336422920227,0.5137486457824707,0.4903650283813476,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7499078512191772,0.3351320028305053,1.529940843582153,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.1753845214844,291.1503601074219,1.0,0.7343511581420898,1.0,1.0,0.3244384825229645,1.0,-3.8566982746124254,2.7586185932159424,1.0980795621871948,1.891073942184448,0.0,0.0,0.0,254.83621215820312,291.0,-0.3182014226913452,-0.0,4953.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.759258508682251,0.3671855628490448,0.3357716798782348,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.85325688123703,0.5276778936386108,0.5045203566551208,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8358551859855652,0.4943059086799621,0.3492718040943146,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8456611037254333,0.5133313536643982,0.4906896650791168,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7379330396652222,0.3352789580821991,1.5339685678482056,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.14990234375,297.17352294921875,291.1499938964844,1.0,0.7432157397270203,1.0,1.0,0.3244144916534424,1.0,-3.86079740524292,2.761492967605591,1.099304437637329,1.8930394649505613,0.0,0.0,0.0,272.840576171875,279.0,-0.4491052627563476,-0.0,5084.54345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.759258508682251,0.3671855628490448,0.3357716798782348,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.85325688123703,0.5276778936386108,0.5045203566551208,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8358551859855652,0.4943059086799621,0.3492718040943146,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8456611037254333,0.5133313536643982,0.4906896650791168,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7379330396652222,0.3352789580821991,1.5339685678482056,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.14990234375,297.17352294921875,291.1499938964844,1.0,0.7432157397270203,1.0,1.0,0.3244144916534424,1.0,-3.86079740524292,2.761492967605591,1.099304437637329,1.8930394649505613,0.0,0.0,0.0,272.840576171875,279.0,-0.4491052627563476,-0.0,5084.54345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7563071250915527,0.366461306810379,0.3352647423744201,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.849425733089447,0.5256642699241638,0.5027416348457336,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8329232335090637,0.4937029182910919,0.3489699363708496,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.84271639585495,0.512864351272583,0.4904054701328277,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7357422113418579,0.3353991210460663,1.5352036952972412,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.1716613769531,291.1495056152344,1.0,0.7439739108085632,1.0,1.0,0.3243905007839203,1.0,-3.8588383197784415,2.760226488113404,1.0986120700836182,1.8923380374908447,0.0,0.0,0.0,276.4191589355469,267.0,-0.7440387606620789,-0.0,5102.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7563071250915527,0.366461306810379,0.3352647423744201,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.849425733089447,0.5256642699241638,0.5027416348457336,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8329232335090637,0.4937029182910919,0.3489699363708496,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.84271639585495,0.512864351272583,0.4904054701328277,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7357422113418579,0.3353991210460663,1.5352036952972412,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.1716613769531,291.1495056152344,1.0,0.7439739108085632,1.0,1.0,0.3243905007839203,1.0,-3.8588383197784415,2.760226488113404,1.0986120700836182,1.8923380374908447,0.0,0.0,0.0,276.4191589355469,267.0,-0.7440387606620789,-0.0,5102.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.7582291960716248,0.3655886352062225,0.3344068229198456,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.8507772088050842,0.5224018692970276,0.5000354051589966,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.8351600170135498,0.4929071366786957,0.3483654856681824,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.8451118469238281,0.5122136473655701,0.4897216260433197,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.7380200624465942,0.3353579938411712,1.5346490144729614,291.1483459472656,291.1499938964844,288.74908447265625,287.1195068359375,291.1471862792969,297.16851806640625,291.14825439453125,1.0,0.7411315441131592,1.0,1.0,0.3244023621082306,1.0,-3.852339267730713,2.755751371383667,1.0965880155563354,1.889409184455872,0.0,0.0,0.0,272.4459533691406,255.0,-1.706283450126648,-0.0,5056.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.7582291960716248,0.3655886352062225,0.3344068229198456,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.8507772088050842,0.5224018692970276,0.5000354051589966,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.8351600170135498,0.4929071366786957,0.3483654856681824,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.8451118469238281,0.5122136473655701,0.4897216260433197,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.7380200624465942,0.3353579938411712,1.5346490144729614,291.1483459472656,291.1499938964844,288.74908447265625,287.1195068359375,291.1471862792969,297.16851806640625,291.14825439453125,1.0,0.7411315441131592,1.0,1.0,0.3244023621082306,1.0,-3.852339267730713,2.755751371383667,1.0965880155563354,1.889409184455872,0.0,0.0,0.0,272.4459533691406,255.0,-1.706283450126648,-0.0,5056.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.7622606158256531,0.3644715249538421,0.3332069516181946,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8538437485694885,0.5179550647735596,0.4957555532455444,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8396543860435486,0.4918228387832641,0.3474651575088501,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.849860668182373,0.5112775564193726,0.4886415004730224,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.7422084808349609,0.3350335359573364,1.5322368144989014,291.1451416015625,291.1499938964844,288.7463684082031,287.11846923828125,291.14288330078125,297.1630249023437,291.1449279785156,1.0,0.7361025810241699,1.0,1.0,0.3244142234325409,1.0,-3.840463638305664,2.747620344161988,1.0928434133529663,1.8839848041534424,0.0,0.0,0.0,265.0931091308594,243.0,-3.962261199951172,-0.0,4972.3095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.7622606158256531,0.3644715249538421,0.3332069516181946,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8538437485694885,0.5179550647735596,0.4957555532455444,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8396543860435486,0.4918228387832641,0.3474651575088501,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.849860668182373,0.5112775564193726,0.4886415004730224,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.7422084808349609,0.3350335359573364,1.5322368144989014,291.1451416015625,291.1499938964844,288.7463684082031,287.11846923828125,291.14288330078125,297.1630249023437,291.1449279785156,1.0,0.7361025810241699,1.0,1.0,0.3244142234325409,1.0,-3.840463638305664,2.747620344161988,1.0928434133529663,1.8839848041534424,0.0,0.0,0.0,265.0931091308594,243.0,-3.962261199951172,-0.0,4972.3095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.764875590801239,0.3638478219509125,0.3325155377388,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.8559926152229309,0.5156256556510925,0.4934379160404205,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.842540442943573,0.4911994636058807,0.3469327688217163,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.8529059290885925,0.5107290148735046,0.4879909157752991,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.7448451519012451,0.3347907662391662,1.530503511428833,291.1427917480469,291.1499938964844,288.7443542480469,287.11767578125,291.1400146484375,297.15972900390625,291.142578125,1.0,0.7330716252326965,1.0,1.0,0.324420154094696,1.0,-3.83333420753479,2.7427475452423096,1.0905866622924805,1.880713939666748,0.0,0.0,0.0,260.6172180175781,243.0,-5.2083940505981445,-0.0,4921.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.7678198218345642,0.3631880581378937,0.3317776024341583,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.8584915995597839,0.5132481455802917,0.4910586476325989,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.8457797765731812,0.490529716014862,0.3463570177555084,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.8563230633735657,0.5101348161697388,0.4872821569442749,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.7477843165397644,0.3345032632350921,1.5284955501556396,291.1403503417969,291.1499938964844,288.7419128417969,287.1167297363281,291.137451171875,297.1562194824219,291.14013671875,1.0,0.7297983765602112,1.0,1.0,0.3245309293270111,1.0,-3.825622081756592,2.737132787704468,1.0884894132614136,1.876837015151977,0.0,0.0,0.0,255.78759765625,231.0,-5.876786231994629,-0.0,4867.23046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.774564266204834,0.36177659034729,0.3301914632320404,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.8643960356712341,0.5083789229393005,0.4861617386341095,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.8531937599182129,0.4890688359737396,0.3450992405414581,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.8641367554664612,0.5088275671005249,0.4857230484485626,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.7544703483581543,0.3338147401809692,1.52382493019104,291.1349182128906,291.1499938964844,288.7357482910156,287.1142883300781,291.1313781738281,297.1487731933594,291.1346740722656,1.0,0.7227245569229126,1.0,1.0,0.3247525095939636,1.0,-3.808811902999878,2.724916219711304,1.083895564079285,1.8684297800064087,0.0,0.0,0.0,245.4288024902344,219.0,-7.249209403991699,-0.0,4750.31884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.774564266204834,0.36177659034729,0.3301914632320404,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.8643960356712341,0.5083789229393005,0.4861617386341095,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.8531937599182129,0.4890688359737396,0.3450992405414581,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.8641367554664612,0.5088275671005249,0.4857230484485626,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.7544703483581543,0.3338147401809692,1.52382493019104,291.1349182128906,291.1499938964844,288.7357482910156,287.1142883300781,291.1313781738281,297.1487731933594,291.1346740722656,1.0,0.7227245569229126,1.0,1.0,0.3247525095939636,1.0,-3.808811902999878,2.724916219711304,1.083895564079285,1.8684297800064087,0.0,0.0,0.0,245.4288024902344,219.0,-7.249209403991699,-0.0,4750.31884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.7823301553726196,0.3602503836154938,0.3284830152988434,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.8713617324829102,0.503317654132843,0.4810759723186493,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.8617644906044006,0.4874548614025116,0.3437200784683227,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.8731446266174316,0.5073717832565308,0.4840036332607269,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.7621634006500244,0.332991361618042,1.518442988395691,291.128173828125,291.1499938964844,288.7279357910156,287.1112365722656,291.12384033203125,297.1409606933594,291.1278686523437,1.0,0.7151393890380859,1.0,1.0,0.3249740898609161,1.0,-3.7904326915740967,2.711644172668457,1.07878839969635,1.8593132495880127,0.0,0.0,0.0,234.5105133056641,207.0,-8.959857940673828,-0.0,4626.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.7823301553726196,0.3602503836154938,0.3284830152988434,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.8713617324829102,0.503317654132843,0.4810759723186493,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.8617644906044006,0.4874548614025116,0.3437200784683227,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.8731446266174316,0.5073717832565308,0.4840036332607269,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.7621634006500244,0.332991361618042,1.518442988395691,291.128173828125,291.1499938964844,288.7279357910156,287.1112365722656,291.12384033203125,297.1409606933594,291.1278686523437,1.0,0.7151393890380859,1.0,1.0,0.3249740898609161,1.0,-3.7904326915740967,2.711644172668457,1.07878839969635,1.8593132495880127,0.0,0.0,0.0,234.5105133056641,207.0,-8.959857940673828,-0.0,4626.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.7910792827606201,0.3586269915103912,0.3266735970973968,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.8793686032295227,0.4981385767459869,0.4758342206478119,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.871498703956604,0.48570317029953,0.3422348499298095,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.8833250999450684,0.5057825446128845,0.4821449816226959,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.7708744406700134,0.3320513963699341,1.5124728679656982,291.122802734375,291.1499938964844,288.7185363769531,287.1075134277344,291.1192932128906,297.133056640625,291.12255859375,1.0,0.7071828842163086,1.0,1.0,0.3257683515548706,1.0,-3.7707407474517822,2.6955578327178955,1.0751830339431765,1.847686529159546,0.0,0.0,0.0,223.2924041748047,195.0,-7.650831699371338,-0.0,4497.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.7910792827606201,0.3586269915103912,0.3266735970973968,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.8793686032295227,0.4981385767459869,0.4758342206478119,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.871498703956604,0.48570317029953,0.3422348499298095,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.8833250999450684,0.5057825446128845,0.4821449816226959,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.7708744406700134,0.3320513963699341,1.5124728679656982,291.122802734375,291.1499938964844,288.7185363769531,287.1075134277344,291.1192932128906,297.133056640625,291.12255859375,1.0,0.7071828842163086,1.0,1.0,0.3257683515548706,1.0,-3.7707407474517822,2.6955578327178955,1.0751830339431765,1.847686529159546,0.0,0.0,0.0,223.2924041748047,195.0,-7.650831699371338,-0.0,4497.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.8008967638015747,0.3569224178791046,0.324784368276596,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.8885999321937561,0.4929161965847015,0.4705521762371063,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.882537841796875,0.4838306307792663,0.3406599462032318,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.8947897553443909,0.5040754675865173,0.4801679253578186,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.7807281017303467,0.3310116827487945,1.5060158967971802,291.1174621582031,291.1499938964844,288.70758056640625,287.1031494140625,291.11376953125,297.1252136230469,291.1172180175781,1.0,0.6989408135414124,1.0,1.0,0.3265626430511474,1.0,-3.75006890296936,2.678769111633301,1.07129967212677,1.8355871438980105,0.0,0.0,0.0,211.8823699951172,183.0,-7.625765800476074,-0.0,4366.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.8008967638015747,0.3569224178791046,0.324784368276596,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.8885999321937561,0.4929161965847015,0.4705521762371063,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.882537841796875,0.4838306307792663,0.3406599462032318,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.8947897553443909,0.5040754675865173,0.4801679253578186,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.7807281017303467,0.3310116827487945,1.5060158967971802,291.1174621582031,291.1499938964844,288.70758056640625,287.1031494140625,291.11376953125,297.1252136230469,291.1172180175781,1.0,0.6989408135414124,1.0,1.0,0.3265626430511474,1.0,-3.75006890296936,2.678769111633301,1.07129967212677,1.8355871438980105,0.0,0.0,0.0,211.8823699951172,183.0,-7.625765800476074,-0.0,4366.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.8062131404876709,0.3560373783111572,0.323810338973999,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8936835527420044,0.4902537167072296,0.4678698480129242,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8885735869407654,0.4828466176986694,0.3398392796516418,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.9010199904441832,0.5031755566596985,0.4791356921195984,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7861067652702332,0.3304540812969208,1.5026159286499023,291.114501953125,291.1499938964844,288.7015686035156,287.1007385253906,291.1105651855469,297.121337890625,291.1141967773437,1.0,0.6947246789932251,1.0,1.0,0.3269597589969635,1.0,-3.739349126815796,2.6701254844665527,1.0692236423492432,1.8293777704238887,0.0,0.0,0.0,206.1408233642578,183.0,-7.979778289794922,-0.0,4299.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122131347656,0.8116710186004639,0.3551332056522369,0.3228184580802917,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.8990973830223083,0.4875701367855072,0.4651587307453155,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.89497309923172,0.4818343818187713,0.3389984369277954,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.9077439904212952,0.5022479891777039,0.4780768454074859,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122131347656,0.7918034791946411,0.3298742175102234,1.49911367893219,291.1121826171875,291.1499938964844,288.6951599121094,287.0981750488281,291.109130859375,297.11749267578125,291.11199951171875,1.0,0.6904528737068176,1.0,1.0,0.3276425302028656,1.0,-3.728394031524658,2.660406351089477,1.0679876804351809,1.822146892547608,0.0,0.0,0.0,200.38868713378903,171.0,-6.950759410858154,-0.0,4233.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.8231143951416016,0.3532770574092865,0.3207871317863464,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.911561906337738,0.4822369515895843,0.4597422778606415,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.909264326095581,0.4797337651252746,0.337259978055954,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.9236923456192015,0.5003170967102051,0.4758831262588501,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.8042869567871094,0.3286530673503876,1.4918150901794434,291.1087341308594,291.1499938964844,288.6813049316406,287.09259033203125,291.1058959960937,297.1099853515625,291.1085205078125,1.0,0.681750476360321,1.0,1.0,0.329008013010025,1.0,-3.705919742584229,2.6405014991760254,1.065418362617493,1.8073205947875977,0.0,0.0,0.0,188.8302459716797,159.0,-5.559707164764404,-0.0,4098.91845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.8231143951416016,0.3532770574092865,0.3207871317863464,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.911561906337738,0.4822369515895843,0.4597422778606415,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.909264326095581,0.4797337651252746,0.337259978055954,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.9236923456192015,0.5003170967102051,0.4758831262588501,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.8042869567871094,0.3286530673503876,1.4918150901794434,291.1087341308594,291.1499938964844,288.6813049316406,287.09259033203125,291.1058959960937,297.1099853515625,291.1085205078125,1.0,0.681750476360321,1.0,1.0,0.329008013010025,1.0,-3.705919742584229,2.6405014991760254,1.065418362617493,1.8073205947875977,0.0,0.0,0.0,188.8302459716797,159.0,-5.559707164764404,-0.0,4098.91845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.8296710848808289,0.352267175912857,0.3196880221366882,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.9194718599319458,0.4793961346149444,0.4568715691566467,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.9182801246643066,0.4785790145397186,0.3363105356693268,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.9332473874092102,0.4992524087429046,0.4746825695037842,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.8113908171653748,0.327972948551178,1.487802028656006,291.106689453125,291.1499938964844,288.67340087890625,287.08941650390625,291.1037902832031,297.10614013671875,291.1064758300781,1.0,0.6770644187927246,1.0,1.0,0.3297304511070251,1.0,-3.693728685379028,2.629791498184204,1.0639371871948242,1.7993443012237549,0.0,0.0,0.0,182.6967315673828,159.0,-5.517538070678711,-0.0,4027.584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.8359283804893494,0.351350873708725,0.3186948001384735,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.9272133708000184,0.4768432974815368,0.4542966485023498,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.927111804485321,0.4775246679782867,0.335447609424591,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.9422354698181152,0.4982784986495971,0.4735900461673736,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.8178513050079346,0.3273470997810364,1.484141230583191,291.1047058105469,291.1499938964844,288.6660461425781,287.08642578125,291.1016540527344,297.10272216796875,291.1044921875,1.0,0.672845721244812,1.0,1.0,0.3303735256195068,1.0,-3.6826789379119873,2.6201395988464355,1.0625392198562622,1.7921515703201294,0.0,0.0,0.0,177.23497009277344,147.0,-5.698312282562256,-0.0,3963.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018981933594,0.8510103821754456,0.349357008934021,0.3165431022644043,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018981933594,0.9455622434616088,0.4714114367961883,0.4487950503826141,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018981933594,0.9477853178977966,0.4752199649810791,0.3335669040679931,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018981933594,0.962327778339386,0.4961403906345367,0.4712031483650207,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018981933594,0.8326905965805054,0.3259627223014831,1.476117730140686,291.10186767578125,291.1499938964844,288.64947509765625,287.07965087890625,291.0995483398437,297.0956726074219,291.1017150878906,1.0,0.6637508273124695,1.0,1.0,0.3321515917778015,1.0,-3.658682107925415,2.5979771614074707,1.0607048273086548,1.775262713432312,0.0,0.0,0.0,165.63670349121094,135.0,-4.297202110290527,-0.0,3828.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018981933594,0.8510103821754456,0.349357008934021,0.3165431022644043,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018981933594,0.9455622434616088,0.4714114367961883,0.4487950503826141,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018981933594,0.9477853178977966,0.4752199649810791,0.3335669040679931,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018981933594,0.962327778339386,0.4961403906345367,0.4712031483650207,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018981933594,0.8326905965805054,0.3259627223014831,1.476117730140686,291.10186767578125,291.1499938964844,288.64947509765625,287.07965087890625,291.0995483398437,297.0956726074219,291.1017150878906,1.0,0.6637508273124695,1.0,1.0,0.3321515917778015,1.0,-3.658682107925415,2.5979771614074707,1.0607048273086548,1.775262713432312,0.0,0.0,0.0,165.63670349121094,135.0,-4.297202110290527,-0.0,3828.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.86946702003479,0.3472902476787567,0.3143274188041687,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.9659642577171326,0.4659634828567505,0.4432927370071411,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.9700527191162108,0.4728347659111023,0.3316289186477661,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.982945203781128,0.493905633687973,0.468725323677063,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.8503827452659607,0.3245023190975189,1.4677531719207764,291.0990905761719,291.1499938964844,288.631591796875,287.0722961425781,291.0966796875,297.0888671875,291.0989074707031,1.0,0.6544673442840576,1.0,1.0,0.3339296877384186,1.0,-3.634020090103149,2.5754053592681885,1.058614730834961,1.7580370903015137,0.0,0.0,0.0,154.01971435546875,153.0,-4.090883731842041,-0.0,3693.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.86946702003479,0.3472902476787567,0.3143274188041687,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.9659642577171326,0.4659634828567505,0.4432927370071411,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.9700527191162108,0.4728347659111023,0.3316289186477661,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.982945203781128,0.493905633687973,0.468725323677063,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.8503827452659607,0.3245023190975189,1.4677531719207764,291.0990905761719,291.1499938964844,288.631591796875,287.0722961425781,291.0966796875,297.0888671875,291.0989074707031,1.0,0.6544673442840576,1.0,1.0,0.3339296877384186,1.0,-3.634020090103149,2.5754053592681885,1.058614730834961,1.7580370903015137,0.0,0.0,0.0,154.01971435546875,153.0,-4.090883731842041,-0.0,3693.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.8683183193206787,0.346229612827301,0.3133963346481323,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9637487530708312,0.4631907939910888,0.4407226145267486,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9689463973045348,0.471612811088562,0.3307955265045166,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.982020616531372,0.492754578590393,0.4676651358604431,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.8494990468025208,0.3237471878528595,1.4644553661346436,291.097412109375,291.1499938964844,288.6221923828125,287.06842041015625,291.0950622558594,297.0855407714844,291.09722900390625,1.0,0.6533585786819458,1.0,1.0,0.3348187208175659,1.0,-3.623555421829224,2.565410852432251,1.0581445693969729,1.750208020210266,0.0,0.0,0.0,153.6368408203125,153.0,-4.275063991546631,-0.0,3664.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8613942861557007,0.3451333343982696,0.3125450015068054,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.954614520072937,0.4602682888507843,0.438169926404953,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9612377285957336,0.4703564941883087,0.3300243318080902,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.975102961063385,0.4915676712989807,0.4666874408721924,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8431960940361023,0.3229617476463318,1.4615761041641235,291.0962219238281,291.1499938964844,288.6125183105469,287.0643920898437,291.0943908691406,297.0821838378906,291.0960998535156,1.0,0.653440535068512,1.0,1.0,0.3358556628227234,1.0,-3.613890647888184,2.5554890632629395,1.058401584625244,1.742357611656189,0.0,0.0,0.0,156.09881591796875,171.0,-3.6475017070770255,-0.0,3655.221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.8404260873794556,0.3428313136100769,0.3109270930290222,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.9248842597007751,0.4541051983833313,0.4329093098640442,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.9347121119499208,0.4677381217479706,0.3285506963729858,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.9504077434539796,0.4890825748443603,0.4648202657699585,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.8237162232398987,0.3212892413139343,1.456288456916809,291.0944519042969,291.1499938964844,288.5922241210937,287.0559387207031,291.0927124023437,297.0751953125,291.09429931640625,1.0,0.6561229228973389,1.0,1.0,0.3379295170307159,1.0,-3.595233917236328,2.536072015762329,1.0591617822647097,1.7269933223724363,0.0,0.0,0.0,165.92820739746094,189.0,-2.913875102996826,-0.0,3668.92724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.8404260873794556,0.3428313136100769,0.3109270930290222,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.9248842597007751,0.4541051983833313,0.4329093098640442,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.9347121119499208,0.4677381217479706,0.3285506963729858,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.9504077434539796,0.4890825748443603,0.4648202657699585,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.8237162232398987,0.3212892413139343,1.456288456916809,291.0944519042969,291.1499938964844,288.5922241210937,287.0559387207031,291.0927124023437,297.0751953125,291.09429931640625,1.0,0.6561229228973389,1.0,1.0,0.3379295170307159,1.0,-3.595233917236328,2.536072015762329,1.0591617822647097,1.7269933223724363,0.0,0.0,0.0,165.92820739746094,189.0,-2.913875102996826,-0.0,3668.92724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921630859375,0.8175053596496582,0.3403872847557068,0.3093289732933044,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921630859375,0.893119752407074,0.4476245641708374,0.4274816811084747,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921630859375,0.904041349887848,0.4649795293807983,0.3270945847034454,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.9190658926963806,0.4864484071731567,0.4629690647125244,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921630859375,0.8006869554519653,0.319476842880249,1.4511200189590454,291.0921325683594,291.1499938964844,288.5708312988281,287.0469665527344,291.0901794433594,297.06793212890625,291.09197998046875,1.0,0.6607698798179626,1.0,1.0,0.3400034010410309,1.0,-3.576585054397583,2.5167365074157715,1.0598485469818115,1.7116347551345823,0.0,0.0,0.0,179.7071990966797,207.0,-3.223012685775757,-0.0,3706.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921630859375,0.8175053596496582,0.3403872847557068,0.3093289732933044,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921630859375,0.893119752407074,0.4476245641708374,0.4274816811084747,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921630859375,0.904041349887848,0.4649795293807983,0.3270945847034454,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.9190658926963806,0.4864484071731567,0.4629690647125244,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921630859375,0.8006869554519653,0.319476842880249,1.4511200189590454,291.0921325683594,291.1499938964844,288.5708312988281,287.0469665527344,291.0901794433594,297.06793212890625,291.09197998046875,1.0,0.6607698798179626,1.0,1.0,0.3400034010410309,1.0,-3.576585054397583,2.5167365074157715,1.0598485469818115,1.7116347551345823,0.0,0.0,0.0,179.7071990966797,207.0,-3.223012685775757,-0.0,3706.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902404785156,0.7942641973495483,0.3378174304962158,0.3076928257942199,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902404785156,0.8650639057159424,0.4409363269805908,0.4219104349613189,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902404785156,0.8779340386390686,0.4620929956436157,0.325608342885971,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902404785156,0.8914872407913208,0.4836761057376861,0.461067795753479,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902404785156,0.7778029441833496,0.3175324201583862,1.4457433223724363,291.0902404785156,291.1499938964844,288.5483703613281,287.0374450683594,291.0885314941406,297.0604858398437,291.090087890625,1.0,0.6663911938667297,1.0,1.0,0.3422946333885193,1.0,-3.557372093200684,2.49636173248291,1.061010479927063,1.6955833435058594,0.0,0.0,0.0,195.5926208496093,225.0,-2.7453479766845703,-0.0,3755.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
