time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902404785156,0.7942641973495483,0.3378174304962158,0.3076928257942199,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902404785156,0.8650639057159424,0.4409363269805908,0.4219104349613189,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902404785156,0.8779340386390686,0.4620929956436157,0.325608342885971,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902404785156,0.8914872407913208,0.4836761057376861,0.461067795753479,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902404785156,0.7778029441833496,0.3175324201583862,1.4457433223724363,291.0902404785156,291.1499938964844,288.5483703613281,287.0374450683594,291.0885314941406,297.0604858398437,291.090087890625,1.0,0.6663911938667297,1.0,1.0,0.3422946333885193,1.0,-3.557372093200684,2.49636173248291,1.061010479927063,1.6955833435058594,0.0,0.0,0.0,195.5926208496093,225.0,-2.7453479766845703,-0.0,3755.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08905029296875,0.7810871601104736,0.3362161815166473,0.3066805601119995,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08905029296875,0.8499985337257385,0.4368334412574768,0.4185080528259277,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08905029296875,0.8637847304344177,0.460298627614975,0.3246910274028778,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08905029296875,0.8769657611846924,0.4819452166557312,0.4598878026008606,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08905029296875,0.7653586864471436,0.3163020312786102,1.4423469305038452,291.0890197753906,291.1499938964844,288.5343322753906,287.0314636230469,291.0872497558594,297.0559997558594,291.0888977050781,1.0,0.6700196862220764,1.0,1.0,0.3436733782291412,1.0,-3.5454533100128174,2.4838902950286865,1.0615631341934204,1.6857672929763794,0.0,0.0,0.0,205.7408599853516,225.0,-2.799145460128784,-0.0,3786.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0881652832031,0.7729460000991821,0.3351353406906128,0.3059974908828735,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.088134765625,0.8408159613609314,0.4340846538543701,0.416231244802475,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.088134765625,0.8551514744758606,0.4590886235237121,0.324072927236557,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.088134765625,0.8680403828620911,0.4807751476764679,0.4590899348258972,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0881652832031,0.7577570080757141,0.3154644966125488,1.44002366065979,291.088134765625,291.1499938964844,288.5248718261719,287.02740478515625,291.08624267578125,297.05303955078125,291.0879821777344,1.0,0.6724748611450195,1.0,1.0,0.3445858955383301,1.0,-3.537395000457764,2.4755396842956543,1.0618553161621094,1.679207682609558,0.0,0.0,0.0,212.6107177734375,228.0,-2.9524261951446533,-0.0,3808.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869445800781,0.7658018469810486,0.3337569832801819,0.3050238192081451,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869445800781,0.832506537437439,0.4305931627750397,0.4132332503795624,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869445800781,0.8476783037185669,0.4575457274913788,0.3232054412364959,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869445800781,0.8603067398071289,0.4792796373367309,0.4579621851444244,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869445800781,0.7511717677116394,0.3143880665302276,1.436514973640442,291.0869140625,291.1499938964844,288.51275634765625,287.0221862792969,291.08477783203125,297.0493469238281,291.08673095703125,1.0,0.6738014221191406,1.0,1.0,0.3457314968109131,1.0,-3.526000499725342,2.464219808578491,1.0617806911468506,1.6704820394515991,0.0,0.0,0.0,218.617416381836,228.0,-3.2422449588775635,-0.0,3815.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857849121094,0.7601976990699768,0.332362949848175,0.3039829730987549,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857849121094,0.8257584571838379,0.4271238446235657,0.4101720452308655,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857849121094,0.8418680429458618,0.45598304271698,0.3222833275794983,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857849121094,0.8543011546134949,0.4777604639530182,0.456757128238678,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.7460487484931946,0.3132903575897217,1.4326481819152832,291.0857849121094,291.1499938964844,288.5003967285156,287.0168762207031,291.0838317871094,297.0457458496094,291.08563232421875,1.0,0.6745448708534241,1.0,1.0,0.3469807505607605,1.0,-3.513857364654541,2.452109813690185,1.0617473125457764,1.6611353158950806,0.0,0.0,0.0,223.2825164794922,216.0,-3.118047952651977,-0.0,3813.251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.7569431662559509,0.3295509815216064,0.3015333116054535,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.8204518556594849,0.4203144013881683,0.4037885963916778,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.8387789130210876,0.4528175592422485,0.3201429843902588,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.8512056469917297,0.4746684432029724,0.4539342820644378,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.7432844638824463,0.3110504150390625,1.4229918718338013,291.083740234375,291.1499938964844,288.4750061035156,287.0058288574219,291.08154296875,297.0389709472656,291.08355712890625,1.0,0.6705918908119202,1.0,1.0,0.3494792282581329,1.0,-3.4856526851654053,2.4253246784210205,1.060328245162964,1.6408880949020386,0.0,0.0,0.0,223.4137725830078,204.0,-3.081393003463745,-0.0,3743.896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.7569431662559509,0.3295509815216064,0.3015333116054535,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.8204518556594849,0.4203144013881683,0.4037885963916778,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.8387789130210876,0.4528175592422485,0.3201429843902588,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.8512056469917297,0.4746684432029724,0.4539342820644378,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.7432844638824463,0.3110504150390625,1.4229918718338013,291.083740234375,291.1499938964844,288.4750061035156,287.0058288574219,291.08154296875,297.0389709472656,291.08355712890625,1.0,0.6705918908119202,1.0,1.0,0.3494792282581329,1.0,-3.4856526851654053,2.4253246784210205,1.060328245162964,1.6408880949020386,0.0,0.0,0.0,223.4137725830078,204.0,-3.081393003463745,-0.0,3743.896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812072753906,0.7584209442138672,0.3267326354980469,0.2988631427288055,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812072753906,0.8201703429222107,0.4137249886989593,0.3973976671695709,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0811767578125,0.8407779932022095,0.4496221840381622,0.3178148567676544,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0811767578125,0.8534184694290161,0.4715274274349212,0.4508392512798309,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812072753906,0.7449707388877869,0.308781087398529,1.4121215343475342,291.0811767578125,291.1499938964844,288.4487609863281,286.9943542480469,291.0787048339844,297.0329284667969,291.0809631347656,1.0,0.6636962890625,1.0,1.0,0.3519777059555053,1.0,-3.45515775680542,2.397162675857544,1.0579949617385864,1.619737148284912,0.0,0.0,0.0,217.8202972412109,192.0,-3.510958671569824,-0.0,3636.15087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812072753906,0.7584209442138672,0.3267326354980469,0.2988631427288055,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812072753906,0.8201703429222107,0.4137249886989593,0.3973976671695709,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0811767578125,0.8407779932022095,0.4496221840381622,0.3178148567676544,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0811767578125,0.8534184694290161,0.4715274274349212,0.4508392512798309,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812072753906,0.7449707388877869,0.308781087398529,1.4121215343475342,291.0811767578125,291.1499938964844,288.4487609863281,286.9943542480469,291.0787048339844,297.0329284667969,291.0809631347656,1.0,0.6636962890625,1.0,1.0,0.3519777059555053,1.0,-3.45515775680542,2.397162675857544,1.0579949617385864,1.619737148284912,0.0,0.0,0.0,217.8202972412109,192.0,-3.510958671569824,-0.0,3636.15087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792541503906,0.7625812888145447,0.3239046931266784,0.2960783839225769,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792236328125,0.8226843476295471,0.4072555899620056,0.3910197913646698,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792236328125,0.845670223236084,0.4463981091976166,0.3153835237026214,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792236328125,0.8586558699607849,0.468339204788208,0.4475872218608856,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792541503906,0.7491921782493591,0.3064880967140198,1.4006086587905884,291.0792236328125,291.1499938964844,288.42169189453125,286.9823608398437,291.0771179199219,297.0275573730469,291.0790405273437,1.0,0.6551637649536133,1.0,1.0,0.3547020852565765,1.0,-3.423454761505127,2.367660999298096,1.055793523788452,1.5973920822143557,0.0,0.0,0.0,209.3280792236328,180.0,-2.8466827869415283,-0.0,3510.292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792541503906,0.7625812888145447,0.3239046931266784,0.2960783839225769,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792236328125,0.8226843476295471,0.4072555899620056,0.3910197913646698,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792236328125,0.845670223236084,0.4463981091976166,0.3153835237026214,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792236328125,0.8586558699607849,0.468339204788208,0.4475872218608856,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792541503906,0.7491921782493591,0.3064880967140198,1.4006086587905884,291.0792236328125,291.1499938964844,288.42169189453125,286.9823608398437,291.0771179199219,297.0275573730469,291.0790405273437,1.0,0.6551637649536133,1.0,1.0,0.3547020852565765,1.0,-3.423454761505127,2.367660999298096,1.055793523788452,1.5973920822143557,0.0,0.0,0.0,209.3280792236328,180.0,-2.8466827869415283,-0.0,3510.292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.077392578125,0.7686317563056946,0.3210616111755371,0.2932258546352386,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.077392578125,0.8270586133003235,0.4008746445178985,0.3846777081489563,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773620605469,0.8526198267936707,0.4431436359882355,0.3128882944583893,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773620605469,0.866041898727417,0.4651020467281341,0.4442311525344848,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.077392578125,0.7552205324172974,0.3041702806949615,1.3887090682983398,291.0773620605469,291.1499938964844,288.39385986328125,286.969970703125,291.0752258300781,297.0227355957031,291.0771789550781,1.0,0.6456998586654663,1.0,1.0,0.3574264347553253,1.0,-3.3910467624664307,2.3378496170043945,1.0531970262527466,1.5747380256652832,0.0,0.0,0.0,199.31431579589844,168.0,-2.7122504711151123,-0.0,3376.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.077392578125,0.7686317563056946,0.3210616111755371,0.2932258546352386,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.077392578125,0.8270586133003235,0.4008746445178985,0.3846777081489563,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773620605469,0.8526198267936707,0.4431436359882355,0.3128882944583893,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773620605469,0.866041898727417,0.4651020467281341,0.4442311525344848,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.077392578125,0.7552205324172974,0.3041702806949615,1.3887090682983398,291.0773620605469,291.1499938964844,288.39385986328125,286.969970703125,291.0752258300781,297.0227355957031,291.0771789550781,1.0,0.6456998586654663,1.0,1.0,0.3574264347553253,1.0,-3.3910467624664307,2.3378496170043945,1.0531970262527466,1.5747380256652832,0.0,0.0,0.0,199.31431579589844,168.0,-2.7122504711151123,-0.0,3376.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.7722559571266174,0.3196309506893158,0.2917802035808563,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.8298023343086243,0.3976976275444031,0.3815109133720398,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.8567593693733215,0.4415023028850555,0.3116219937801361,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.8704221248626709,0.4634625315666199,0.4425213932991028,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.7588181495666504,0.3029996752738952,1.3826498985290527,291.07635498046875,291.1499938964844,288.37969970703125,286.9635925292969,291.0741271972656,297.0204467773437,291.0761413574219,1.0,0.6407376527786255,1.0,1.0,0.3587886095046997,1.0,-3.374632835388184,2.3228721618652344,1.0517605543136597,1.5633379220962524,0.0,0.0,0.0,193.978271484375,168.0,-2.802795648574829,-0.0,3307.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755615234375,0.7762478590011597,0.3181933760643005,0.2903235852718353,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755615234375,0.8328817486763,0.3945284783840179,0.3783450126647949,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755615234375,0.8613162636756897,0.4398502111434936,0.310344934463501,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755615234375,0.8752273917198181,0.4618092775344848,0.4407932460308075,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755615234375,0.7627812027931213,0.3018205761909485,1.3765292167663574,291.0755615234375,291.1499938964844,288.3653259277344,286.95709228515625,291.0736694335937,297.0182800292969,291.07537841796875,1.0,0.6356648206710815,1.0,1.0,0.3602527678012848,1.0,-3.358098030090332,2.30755877494812,1.0505391359329224,1.551607966423035,0.0,0.0,0.0,188.50946044921875,156.0,-2.418828010559082,-0.0,3238.525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.7853547930717468,0.3152989447116852,0.2873827517032623,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.8401049971580505,0.3882356584072113,0.3720400631427765,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.871725857257843,0.4365060925483703,0.3077566623687744,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.8861432671546936,0.4584697484970093,0.4372929334640503,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.7718432545661926,0.2994369268417358,1.364124059677124,291.0744323730469,291.1499938964844,288.33612060546875,286.9438171386719,291.0726928710937,297.01416015625,291.07427978515625,1.0,0.6252565979957581,1.0,1.0,0.3631810843944549,1.0,-3.324737548828125,2.2768349647521973,1.0479024648666382,1.5280817747116089,0.0,0.0,0.0,177.3041534423828,144.0,-1.8402817249298096,-0.0,3100.244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.7853547930717468,0.3152989447116852,0.2873827517032623,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.8401049971580505,0.3882356584072113,0.3720400631427765,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.871725857257843,0.4365060925483703,0.3077566623687744,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.8861432671546936,0.4584697484970093,0.4372929334640503,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.7718432545661926,0.2994369268417358,1.364124059677124,291.0744323730469,291.1499938964844,288.33612060546875,286.9438171386719,291.0726928710937,297.01416015625,291.07427978515625,1.0,0.6252565979957581,1.0,1.0,0.3631810843944549,1.0,-3.324737548828125,2.2768349647521973,1.0479024648666382,1.5280817747116089,0.0,0.0,0.0,177.3041534423828,144.0,-1.8402817249298096,-0.0,3100.244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.7960392832756042,0.3123752772808075,0.2844089865684509,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.8489080667495728,0.3819685280323028,0.3657599687576294,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.8840018510818481,0.4331111311912536,0.3051266670227051,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.8988953828811646,0.455081045627594,0.4337399303913116,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.7825360894203186,0.2970164716243744,1.351520538330078,291.0731811523437,291.1499938964844,288.30633544921875,286.9301147460937,291.0714111328125,297.01025390625,291.0730285644531,1.0,0.6145702600479126,1.0,1.0,0.3661093711853027,1.0,-3.2910165786743164,2.2460503578186035,1.0449661016464231,1.5045779943466189,0.0,0.0,0.0,165.89381408691406,132.0,-1.7913661003112793,-0.0,2962.607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.7960392832756042,0.3123752772808075,0.2844089865684509,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.8489080667495728,0.3819685280323028,0.3657599687576294,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.8840018510818481,0.4331111311912536,0.3051266670227051,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.8988953828811646,0.455081045627594,0.4337399303913116,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.7825360894203186,0.2970164716243744,1.351520538330078,291.0731811523437,291.1499938964844,288.30633544921875,286.9301147460937,291.0714111328125,297.01025390625,291.0730285644531,1.0,0.6145702600479126,1.0,1.0,0.3661093711853027,1.0,-3.2910165786743164,2.2460503578186035,1.0449661016464231,1.5045779943466189,0.0,0.0,0.0,165.89381408691406,132.0,-1.7913661003112793,-0.0,2962.607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.8084450960159302,0.3094200193881988,0.2814028561115265,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.8596426248550415,0.3757212460041046,0.3594904839992523,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.8984091281890869,0.429667204618454,0.302458792924881,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.9143581986427308,0.4516386687755584,0.4301324784755707,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.7950833439826965,0.2945562601089477,1.338720440864563,291.0723876953125,291.1499938964844,288.2759704589844,286.9160461425781,291.0708923339844,297.0065612792969,291.0722351074219,1.0,0.6036485433578491,1.0,1.0,0.3691720962524414,1.0,-3.2569236755371094,2.2147998809814453,1.042123794555664,1.4807283878326416,0.0,0.0,0.0,154.38153076171875,120.0,-1.2448700666427612,-0.0,2826.244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.8084450960159302,0.3094200193881988,0.2814028561115265,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.8596426248550415,0.3757212460041046,0.3594904839992523,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.8984091281890869,0.429667204618454,0.302458792924881,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.9143581986427308,0.4516386687755584,0.4301324784755707,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.7950833439826965,0.2945562601089477,1.338720440864563,291.0723876953125,291.1499938964844,288.2759704589844,286.9160461425781,291.0708923339844,297.0065612792969,291.0722351074219,1.0,0.6036485433578491,1.0,1.0,0.3691720962524414,1.0,-3.2569236755371094,2.2147998809814453,1.042123794555664,1.4807283878326416,0.0,0.0,0.0,154.38153076171875,120.0,-1.2448700666427612,-0.0,2826.244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717163085937,0.822147011756897,0.3064340353012085,0.2783668339252472,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717163085937,0.8728801608085632,0.369502305984497,0.3532459735870361,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.9161840677261353,0.426176905632019,0.2997565567493438,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.933974027633667,0.4481422007083893,0.4264717996120453,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717163085937,0.8097350597381592,0.2920557856559753,1.3257293701171875,291.0716857910156,291.1499938964844,288.2450866699219,286.90155029296875,291.0702209472656,297.0030517578125,291.071533203125,1.0,0.5925137400627136,1.0,1.0,0.3722347915172577,1.0,-3.222491502761841,2.183497428894043,1.0389939546585083,1.456950306892395,0.0,0.0,0.0,142.81646728515625,108.0,-1.0629156827926636,-0.0,2691.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717163085937,0.822147011756897,0.3064340353012085,0.2783668339252472,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717163085937,0.8728801608085632,0.369502305984497,0.3532459735870361,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.9161840677261353,0.426176905632019,0.2997565567493438,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.933974027633667,0.4481422007083893,0.4264717996120453,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717163085937,0.8097350597381592,0.2920557856559753,1.3257293701171875,291.0716857910156,291.1499938964844,288.2450866699219,286.90155029296875,291.0702209472656,297.0030517578125,291.071533203125,1.0,0.5925137400627136,1.0,1.0,0.3722347915172577,1.0,-3.222491502761841,2.183497428894043,1.0389939546585083,1.456950306892395,0.0,0.0,0.0,142.81646728515625,108.0,-1.0629156827926636,-0.0,2691.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.8297301530838013,0.304929107427597,0.2768378853797912,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.8806573748588562,0.3663967549800873,0.3501283526420593,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.927060604095459,0.4244143664836883,0.2983931005001068,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.945008099079132,0.4463734626770019,0.4246218502521515,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.8176122903823853,0.2907902002334595,1.3191639184951782,291.0713195800781,291.1499938964844,288.2294921875,286.8941955566406,291.06982421875,297.0013427734375,291.0711669921875,1.0,0.5868703126907349,1.0,1.0,0.373766154050827,1.0,-3.205145835876465,2.167831420898437,1.0373142957687378,1.445093870162964,0.0,0.0,0.0,137.0264434814453,108.0,-1.0767407417297363,-0.0,2624.933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.8380894660949707,0.3034161925315857,0.2753016352653503,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.8893551230430603,0.3632936477661133,0.3470123410224914,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.939029335975647,0.4226402640342712,0.2970214486122131,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.9566213488578796,0.4445909857749939,0.4227588474750519,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.8260048627853394,0.2895142436027527,1.3125516176223757,291.0710144042969,291.1499938964844,288.2137756347656,286.88671875,291.06964111328125,296.9996643066406,291.07086181640625,1.0,0.5811766386032104,1.0,1.0,0.3753371238708496,1.0,-3.1877119541168213,2.1520450115203857,1.035667061805725,1.4331469535827637,0.0,0.0,0.0,131.23512268066406,96.0,-0.926625430583954,-0.0,2558.80078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.8581963777542114,0.3003671765327453,0.2722075581550598,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.9104187488555908,0.3571045696735382,0.3407928943634033,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.9652426838874816,0.4190582633018493,0.294253945350647,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.9807660579681396,0.4409853219985962,0.418993592262268,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.8456424474716187,0.2869311273097992,1.2991846799850464,291.0705871582031,291.1499938964844,288.1820678710937,286.8715209960937,291.0692443847656,296.9964294433594,291.0704345703125,1.0,0.5696359872817993,1.0,1.0,0.3784790635108948,1.0,-3.152586936950684,2.1204404830932617,1.0321465730667114,1.4092830419540403,0.0,0.0,0.0,119.6483917236328,99.0,-0.7189943194389343,-0.0,2428.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.8581963777542114,0.3003671765327453,0.2722075581550598,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.9104187488555908,0.3571045696735382,0.3407928943634033,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.9652426838874816,0.4190582633018493,0.294253945350647,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.9807660579681396,0.4409853219985962,0.418993592262268,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705871582031,0.8456424474716187,0.2869311273097992,1.2991846799850464,291.0705871582031,291.1499938964844,288.1820678710937,286.8715209960937,291.0692443847656,296.9964294433594,291.0704345703125,1.0,0.5696359872817993,1.0,1.0,0.3784790635108948,1.0,-3.152586936950684,2.1204404830932617,1.0321465730667114,1.4092830419540403,0.0,0.0,0.0,119.6483917236328,99.0,-0.7189943194389343,-0.0,2428.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.8657325506210327,0.2972790896892547,0.2693157196044922,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.91712486743927,0.3508847653865814,0.3348181247711181,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.9741433262825012,0.4154272675514221,0.2916356921195984,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.988724648952484,0.4373237788677215,0.415423184633255,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.8531649708747864,0.2843038737773895,1.286795973777771,291.07012939453125,291.1499938964844,288.1499938964844,286.8559875488281,291.0689697265625,296.99322509765625,291.07000732421875,1.0,0.562362551689148,1.0,1.0,0.3816209733486175,1.0,-3.119587182998657,2.090369939804077,1.02921724319458,1.3865249156951904,0.0,0.0,0.0,114.38544464111328,102.0,-0.5848667025566101,-0.0,2337.6650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.8657325506210327,0.2972790896892547,0.2693157196044922,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.91712486743927,0.3508847653865814,0.3348181247711181,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.9741433262825012,0.4154272675514221,0.2916356921195984,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.988724648952484,0.4373237788677215,0.415423184633255,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07012939453125,0.8531649708747864,0.2843038737773895,1.286795973777771,291.07012939453125,291.1499938964844,288.1499938964844,286.8559875488281,291.0689697265625,296.99322509765625,291.07000732421875,1.0,0.562362551689148,1.0,1.0,0.3816209733486175,1.0,-3.119587182998657,2.090369939804077,1.02921724319458,1.3865249156951904,0.0,0.0,0.0,114.38544464111328,102.0,-0.5848667025566101,-0.0,2337.6650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692443847656,0.8632056713104248,0.2941214144229889,0.2665057778358459,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692443847656,0.9114592671394348,0.3444718718528747,0.3288281261920929,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.9719468355178832,0.411720871925354,0.2890767455101013,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.9868991374969482,0.4335816502571106,0.4119281470775604,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692443847656,0.8510513305664062,0.2816055715084076,1.2748103141784668,291.0692138671875,291.1499938964844,288.114990234375,286.8380432128906,291.0673217773437,296.9898681640625,291.06903076171875,1.0,0.5571549534797668,1.0,1.0,0.3848128020763397,1.0,-3.087318658828736,2.060795545578003,1.0265231132507324,1.3641891479492188,0.0,0.0,0.0,112.89228057861328,105.0,-1.3977444171905518,-0.0,2270.216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692443847656,0.8632056713104248,0.2941214144229889,0.2665057778358459,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692443847656,0.9114592671394348,0.3444718718528747,0.3288281261920929,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.9719468355178832,0.411720871925354,0.2890767455101013,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.9868991374969482,0.4335816502571106,0.4119281470775604,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692443847656,0.8510513305664062,0.2816055715084076,1.2748103141784668,291.0692138671875,291.1499938964844,288.114990234375,286.8380432128906,291.0673217773437,296.9898681640625,291.06903076171875,1.0,0.5571549534797668,1.0,1.0,0.3848128020763397,1.0,-3.087318658828736,2.060795545578003,1.0265231132507324,1.3641891479492188,0.0,0.0,0.0,112.89228057861328,105.0,-1.3977444171905518,-0.0,2270.216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.8551579117774963,0.2908833622932434,0.2637013494968414,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.8996742367744446,0.3378588855266571,0.3227339088916778,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.963364601135254,0.407926857471466,0.2865175008773803,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.9794147610664368,0.4297460913658142,0.4084273874759674,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.8436353206634521,0.2788243293762207,1.2628411054611206,291.06573486328125,291.1499938964844,288.0746765136719,286.8157958984375,291.0621643066406,296.9862365722656,291.0654296875,1.0,0.5531071424484253,1.0,1.0,0.3880046606063843,1.0,-3.054945945739746,2.03133511543274,1.0236105918884275,1.34202778339386,0.0,0.0,0.0,113.41691589355467,108.0,-4.268782138824463,-0.0,2214.373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.8551579117774963,0.2908833622932434,0.2637013494968414,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.8996742367744446,0.3378588855266571,0.3227339088916778,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.963364601135254,0.407926857471466,0.2865175008773803,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.9794147610664368,0.4297460913658142,0.4084273874759674,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.8436353206634521,0.2788243293762207,1.2628411054611206,291.06573486328125,291.1499938964844,288.0746765136719,286.8157958984375,291.0621643066406,296.9862365722656,291.0654296875,1.0,0.5531071424484253,1.0,1.0,0.3880046606063843,1.0,-3.054945945739746,2.03133511543274,1.0236105918884275,1.34202778339386,0.0,0.0,0.0,113.41691589355467,108.0,-4.268782138824463,-0.0,2214.373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8500365018844604,0.289231538772583,0.2622880339622497,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.8926457762718201,0.3344713747501373,0.3196295797824859,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.95745450258255,0.405993640422821,0.2852270305156708,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.9741724729537964,0.4277897179126739,0.4066601693630218,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8388631939888,0.2773998081684112,1.2567967176437378,291.0628967285156,291.1499938964844,288.0526733398437,286.8031616210937,291.058349609375,296.9843139648437,291.0625,1.0,0.5513418316841125,1.0,1.0,0.3896005749702453,1.0,-3.0385727882385254,2.01655912399292,1.022013783454895,1.3309494256973269,0.0,0.0,0.0,114.15129089355467,108.0,-6.084028244018555,-0.0,2188.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.8445510268211365,0.2875576019287109,0.2608628571033478,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.8851320743560791,0.3310340642929077,0.3164840936660766,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9507888555526732,0.4040358662605285,0.2839257419109344,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9681761860847472,0.4258068799972534,0.4048766195774078,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.8337205648422241,0.2759521901607513,1.250689148902893,291.0596008300781,291.1499938964844,288.0295104980469,286.7895812988281,291.0545349121094,296.9822998046875,291.0592041015625,1.0,0.5496850609779358,1.0,1.0,0.3913014829158783,1.0,-3.022027969360352,2.001447916030884,1.0205799341201782,1.3195743560791016,0.0,0.0,0.0,115.09719848632812,111.0,-7.485292434692383,-0.0,2164.573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517272949219,0.8331629037857056,0.2841474711894989,0.2579719424247741,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.8695375919342041,0.32404425740242,0.3100917339324951,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.9360438585281372,0.4000507295131683,0.2812865078449249,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.9545504450798036,0.4217651188373565,0.4012541770935058,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517272949219,0.8228980898857117,0.2729902565479278,1.2382537126541138,291.0516357421875,291.1499938964844,287.9798278808594,286.7597351074219,291.0448913574219,296.9781494140625,291.0511169433594,1.0,0.5465769171714783,1.0,1.0,0.3947033286094665,1.0,-2.9883925914764404,1.971008062362671,1.0173845291137695,1.2967145442962646,0.0,0.0,0.0,117.41365814208984,114.0,-10.438745498657228,-0.0,2117.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
