time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517272949219,0.8331629037857056,0.2841474711894989,0.2579719424247741,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.8695375919342041,0.32404425740242,0.3100917339324951,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.9360438585281372,0.4000507295131683,0.2812865078449249,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.9545504450798036,0.4217651188373565,0.4012541770935058,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517272949219,0.8228980898857117,0.2729902565479278,1.2382537126541138,291.0516357421875,291.1499938964844,287.9798278808594,286.7597351074219,291.0448913574219,296.9781494140625,291.0511169433594,1.0,0.5465769171714783,1.0,1.0,0.3947033286094665,1.0,-2.9883925914764404,1.971008062362671,1.0173845291137695,1.2967145442962646,0.0,0.0,0.0,117.41365814208984,114.0,-10.438745498657228,-0.0,2117.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412292480469,0.8216878175735474,0.2806538641452789,0.2550203502178192,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04119873046875,0.8540536761283875,0.316891461610794,0.3035623133182525,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411376953125,0.9206340909004213,0.3959717750549316,0.2785931229591369,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411376953125,0.939601182937622,0.4176203310489654,0.3975498974323272,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.8116432428359985,0.269939512014389,1.2254905700683594,291.0411071777344,291.1499938964844,287.92608642578125,286.7265319824219,291.0325622558594,296.9737854003906,291.0404968261719,1.0,0.543617844581604,1.0,1.0,0.3981051445007324,1.0,-2.95396375656128,1.9402893781661987,1.01367449760437,1.273749828338623,0.0,0.0,0.0,120.08799743652344,117.0,-13.793106079101562,-0.0,2072.21337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412292480469,0.8216878175735474,0.2806538641452789,0.2550203502178192,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04119873046875,0.8540536761283875,0.316891461610794,0.3035623133182525,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411376953125,0.9206340909004213,0.3959717750549316,0.2785931229591369,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411376953125,0.939601182937622,0.4176203310489654,0.3975498974323272,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.8116432428359985,0.269939512014389,1.2254905700683594,291.0411071777344,291.1499938964844,287.92608642578125,286.7265319824219,291.0325622558594,296.9737854003906,291.0404968261719,1.0,0.543617844581604,1.0,1.0,0.3981051445007324,1.0,-2.95396375656128,1.9402893781661987,1.01367449760437,1.273749828338623,0.0,0.0,0.0,120.08799743652344,117.0,-13.793106079101562,-0.0,2072.21337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.8101180791854858,0.27708700299263,0.2520062923431396,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8392504453659058,0.3096508681774139,0.2969228029251098,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.9060614705085754,0.3918099105358124,0.2758443057537079,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.9243610501289368,0.4133820533752441,0.3937611877918243,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.799859881401062,0.2668077647686004,1.212387204170227,291.0319519042969,291.1499938964844,287.86865234375,286.6903686523437,291.02447509765625,296.9693298339844,291.03143310546875,1.0,0.5407174229621887,1.0,1.0,0.4023299515247345,1.0,-2.9187514781951904,1.9071513414382928,1.0116002559661863,1.2485431432724,0.0,0.0,0.0,122.9553680419922,120.0,-12.69367218017578,-0.0,2027.2479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.8101180791854858,0.27708700299263,0.2520062923431396,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8392504453659058,0.3096508681774139,0.2969228029251098,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.9060614705085754,0.3918099105358124,0.2758443057537079,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.9243610501289368,0.4133820533752441,0.3937611877918243,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.799859881401062,0.2668077647686004,1.212387204170227,291.0319519042969,291.1499938964844,287.86865234375,286.6903686523437,291.02447509765625,296.9693298339844,291.03143310546875,1.0,0.5407174229621887,1.0,1.0,0.4023299515247345,1.0,-2.9187514781951904,1.9071513414382928,1.0116002559661863,1.2485431432724,0.0,0.0,0.0,122.9553680419922,120.0,-12.69367218017578,-0.0,2027.2479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.7982729077339172,0.2734650671482086,0.2489435225725174,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8253055214881897,0.3024102449417114,0.2902875542640686,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.8932219743728638,0.3875843584537506,0.2730515599250793,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9099939465522766,0.4090681970119476,0.3899018168449402,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.7883444428443909,0.2636100947856903,1.1989907026290894,291.0227355957031,291.1499938964844,287.8079833984375,286.6515197753906,291.0148010253906,296.9649353027344,291.0221862792969,1.0,0.5378425717353821,1.0,1.0,0.4065547585487366,1.0,-2.8829970359802246,1.8738895654678345,1.0091075897216797,1.2233315706253052,0.0,0.0,0.0,125.89795684814452,123.0,-12.973703384399414,-0.0,1982.6668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.7982729077339172,0.2734650671482086,0.2489435225725174,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8253055214881897,0.3024102449417114,0.2902875542640686,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.8932219743728638,0.3875843584537506,0.2730515599250793,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9099939465522766,0.4090681970119476,0.3899018168449402,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.7883444428443909,0.2636100947856903,1.1989907026290894,291.0227355957031,291.1499938964844,287.8079833984375,286.6515197753906,291.0148010253906,296.9649353027344,291.0221862792969,1.0,0.5378425717353821,1.0,1.0,0.4065547585487366,1.0,-2.8829970359802246,1.8738895654678345,1.0091075897216797,1.2233315706253052,0.0,0.0,0.0,125.89795684814452,123.0,-12.973703384399414,-0.0,1982.6668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177917480469,0.7924651503562927,0.2716315686702728,0.2473931610584259,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177917480469,0.8184786438941956,0.2987642884254455,0.286951333284378,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177001953125,0.8870509266853333,0.3854457437992096,0.2716381251811981,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177001953125,0.9034640789031982,0.4068811535835266,0.3879449963569641,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.017822265625,0.7827720046043396,0.2619861662387848,1.192184329032898,291.0177001953125,291.1499938964844,287.77655029296875,286.6311950683594,291.00933837890625,296.9627380371094,291.0171203613281,1.0,0.536407470703125,1.0,1.0,0.4086671769618988,1.0,-2.8648924827575684,1.857225775718689,1.0076667070388794,1.2107436656951904,0.0,0.0,0.0,127.38931274414062,123.0,-13.55316925048828,-0.0,1960.4481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.7867816090583801,0.2697853744029999,0.2458308190107345,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.8116039633750916,0.2951117753982544,0.2836013436317444,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136108398437,0.8810405135154724,0.3832924365997314,0.2702139914035797,296.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136108398437,0.8973500728607178,0.4046767652034759,0.3859712183475494,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.7773403525352478,0.2603477537631988,1.1853116750717163,291.0136108398437,291.1499938964844,287.7444763183594,286.6103210449219,291.0072021484375,296.9605712890625,291.01324462890625,1.0,0.5349715352058411,1.0,1.0,0.4112668335437774,1.0,-2.8466439247131348,1.839353084564209,1.0072908401489258,1.196981430053711,0.0,0.0,0.0,128.88832092285156,126.0,-11.846219062805176,-0.0,1938.261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.7758851647377014,0.2660708427429199,0.242680087685585,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.7975314259529114,0.287900447845459,0.276957631111145,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00836181640625,0.8695923686027527,0.3789589703083038,0.2673417925834656,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00836181640625,0.8856161832809448,0.400231122970581,0.3819822669029236,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084228515625,0.7669811844825745,0.2570388615131378,1.171397089958191,291.00836181640625,291.1499938964844,287.6784973144531,286.567138671875,291.0029296875,296.9564208984375,291.00799560546875,1.0,0.5321043133735657,1.0,1.0,0.4164661467075348,1.0,-2.8099021911621094,1.8035749197006223,1.0063272714614868,1.1694729328155518,0.0,0.0,0.0,131.87588500976562,129.0,-8.736398696899414,-0.0,1894.15185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.7758851647377014,0.2660708427429199,0.242680087685585,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.7975314259529114,0.287900447845459,0.276957631111145,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00836181640625,0.8695923686027527,0.3789589703083038,0.2673417925834656,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00836181640625,0.8856161832809448,0.400231122970581,0.3819822669029236,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084228515625,0.7669811844825745,0.2570388615131378,1.171397089958191,291.00836181640625,291.1499938964844,287.6784973144531,286.567138671875,291.0029296875,296.9564208984375,291.00799560546875,1.0,0.5321043133735657,1.0,1.0,0.4164661467075348,1.0,-2.8099021911621094,1.8035749197006223,1.0063272714614868,1.1694729328155518,0.0,0.0,0.0,131.87588500976562,129.0,-8.736398696899414,-0.0,1894.15185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030517578125,0.7656253576278687,0.2623230218887329,0.2395000606775283,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030517578125,0.7838513851165771,0.2807246148586273,0.2703714668750763,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030212402344,0.8588875532150269,0.3745855093002319,0.2644422650337219,296.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8745363354682922,0.3957337439060211,0.3779447972774505,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030517578125,0.7572833299636841,0.2536882162094116,1.1572918891906738,291.00299072265625,291.1499938964844,287.6105041503906,286.5222473144531,290.9977111816406,296.9525146484375,291.00262451171875,1.0,0.5292500853538513,1.0,1.0,0.4216654896736145,1.0,-2.772876024246216,1.7679985761642456,1.0048774480819702,1.1422291994094849,0.0,0.0,0.0,134.8514862060547,132.0,-7.906845092773437,-0.0,1850.47802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030517578125,0.7656253576278687,0.2623230218887329,0.2395000606775283,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030517578125,0.7838513851165771,0.2807246148586273,0.2703714668750763,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030212402344,0.8588875532150269,0.3745855093002319,0.2644422650337219,296.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8745363354682922,0.3957337439060211,0.3779447972774505,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030517578125,0.7572833299636841,0.2536882162094116,1.1572918891906738,291.00299072265625,291.1499938964844,287.6105041503906,286.5222473144531,290.9977111816406,296.9525146484375,291.00262451171875,1.0,0.5292500853538513,1.0,1.0,0.4216654896736145,1.0,-2.772876024246216,1.7679985761642456,1.0048774480819702,1.1422291994094849,0.0,0.0,0.0,134.8514862060547,132.0,-7.906845092773437,-0.0,1850.47802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0001525878906,0.7559728622436523,0.2585435509681701,0.2362890541553497,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0001525878906,0.7707560658454895,0.2735835015773773,0.2638004720211029,296.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0001220703125,0.8488588333129883,0.3701744377613067,0.261514276266098,296.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0001220703125,0.8640808463096619,0.3911872804164886,0.373858243227005,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0001525878906,0.7481912970542908,0.2502988576889038,1.14300274848938,291.0001220703125,291.1499938964844,287.5408630371094,286.4760131835937,290.9970397949219,296.94873046875,290.9999084472656,1.0,0.5264087319374084,1.0,1.0,0.4275134205818176,1.0,-2.735517740249634,1.731048583984375,1.0044691562652588,1.1136863231658936,0.0,0.0,0.0,137.8232879638672,120.0,-4.576685905456543,-0.0,1807.2117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0001525878906,0.7559728622436523,0.2585435509681701,0.2362890541553497,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0001525878906,0.7707560658454895,0.2735835015773773,0.2638004720211029,296.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0001220703125,0.8488588333129883,0.3701744377613067,0.261514276266098,296.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0001220703125,0.8640808463096619,0.3911872804164886,0.373858243227005,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0001525878906,0.7481912970542908,0.2502988576889038,1.14300274848938,291.0001220703125,291.1499938964844,287.5408630371094,286.4760131835937,290.9970397949219,296.94873046875,290.9999084472656,1.0,0.5264087319374084,1.0,1.0,0.4275134205818176,1.0,-2.735517740249634,1.731048583984375,1.0044691562652588,1.1136863231658936,0.0,0.0,0.0,137.8232879638672,120.0,-4.576685905456543,-0.0,1807.2117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.7546191215515137,0.2547523081302643,0.2328387796878814,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.766492486000061,0.2665767669677734,0.2570960223674774,296.8316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.8480954766273499,0.3657435774803161,0.2583954930305481,296.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.8633557558059692,0.3866071403026581,0.3695009052753448,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.7471228837966919,0.2468844950199127,1.1274670362472534,290.9986267089844,291.1499938964844,287.4700012207031,286.42877197265625,290.9960632324219,296.9452819824219,290.9984130859375,1.0,0.5189748406410217,1.0,1.0,0.4333613514900207,1.0,-2.6956632137298584,1.6929981708526611,1.0026650428771973,1.084631323814392,0.0,0.0,0.0,134.77987670898438,108.0,-2.853611707687378,-0.0,1733.5335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.7546191215515137,0.2547523081302643,0.2328387796878814,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.766492486000061,0.2665767669677734,0.2570960223674774,296.8316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.8480954766273499,0.3657435774803161,0.2583954930305481,296.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.8633557558059692,0.3866071403026581,0.3695009052753448,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.7471228837966919,0.2468844950199127,1.1274670362472534,290.9986267089844,291.1499938964844,287.4700012207031,286.42877197265625,290.9960632324219,296.9452819824219,290.9984130859375,1.0,0.5189748406410217,1.0,1.0,0.4333613514900207,1.0,-2.6956632137298584,1.6929981708526611,1.0026650428771973,1.084631323814392,0.0,0.0,0.0,134.77987670898438,108.0,-2.853611707687378,-0.0,1733.5335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979553222656,0.7560653686523438,0.252860277891159,0.2310580462217331,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979553222656,0.7666212320327759,0.2631584703922272,0.2537587881088257,296.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.8500972986221313,0.3635270595550537,0.2567897737026214,296.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979248046875,0.865501880645752,0.3843103051185608,0.3672541975975036,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979553222656,0.7486429810523987,0.2451752871274948,1.1193956136703491,290.9979248046875,291.1499938964844,287.4342346191406,286.4048767089844,290.9955139160156,296.9437255859375,290.9977111816406,1.0,0.5142771005630493,1.0,1.0,0.4362853169441223,1.0,-2.675184488296509,1.673820734024048,1.0013638734817505,1.0700600147247314,0.0,0.0,0.0,131.72201538085938,108.0,-2.4503607749938965,-0.0,1689.6002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975280761719,0.7585612535476685,0.2509709000587463,0.2292550653219223,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975280761719,0.7678427696228027,0.2597848773002624,0.2504416108131408,296.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975280761719,0.8532845377922058,0.3613103330135345,0.2551646530628204,296.8207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975280761719,0.8688926100730896,0.3820095658302307,0.3649777472019195,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975280761719,0.7511815428733826,0.243465781211853,1.1111987829208374,290.9975280761719,291.1499938964844,287.3983154296875,286.380859375,290.995849609375,296.9422607421875,290.99737548828125,1.0,0.509105920791626,1.0,1.0,0.4393281638622284,1.0,-2.654493808746338,1.6543726921081543,1.0001211166381836,1.055263638496399,0.0,0.0,0.0,128.0093536376953,96.0,-1.6255508661270142,-0.0,1643.0025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.7663701772689819,0.2472018450498581,0.2256058007478714,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.7731407880783081,0.2531681358814239,0.24387788772583,296.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.862862765789032,0.3568793833255768,0.2518753111362457,296.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.8790061473846436,0.37739959359169,0.3603614270687103,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.7590067386627197,0.2400486171245575,1.0945520401000977,290.9978942871094,291.1499938964844,287.32623291015625,286.33258056640625,290.99688720703125,296.93963623046875,290.9977722167969,1.0,0.4977164566516876,1.0,1.0,0.4454138576984405,1.0,-2.6127188205718994,1.6155812740325928,0.997137486934662,1.025856375694275,0.0,0.0,0.0,119.21827697753906,84.0,-0.0541243143379688,-0.0,1545.1458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.7663701772689819,0.2472018450498581,0.2256058007478714,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.7731407880783081,0.2531681358814239,0.24387788772583,296.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.862862765789032,0.3568793833255768,0.2518753111362457,296.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.8790061473846436,0.37739959359169,0.3603614270687103,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.7590067386627197,0.2400486171245575,1.0945520401000977,290.9978942871094,291.1499938964844,287.32623291015625,286.33258056640625,290.99688720703125,296.93963623046875,290.9977722167969,1.0,0.4977164566516876,1.0,1.0,0.4454138576984405,1.0,-2.6127188205718994,1.6155812740325928,0.997137486934662,1.025856375694275,0.0,0.0,0.0,119.21827697753906,84.0,-0.0541243143379688,-0.0,1545.1458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.998779296875,0.7778428196907043,0.2434407174587249,0.2219215333461761,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.998779296875,0.7820250988006592,0.2466783374547958,0.2374004274606704,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988098144531,0.8766507506370544,0.3524489104747772,0.2485530078411102,296.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988098144531,0.8933967351913452,0.3727759122848511,0.3556870520114898,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.998779296875,0.770451545715332,0.236631765961647,1.077692985534668,290.9988098144531,291.1499938964844,287.2541809082031,286.2843017578125,290.99835205078125,296.93731689453125,290.99871826171875,1.0,0.4853472113609314,1.0,1.0,0.4514995217323303,1.0,-2.570642471313477,1.577112078666687,0.9935303330421448,0.9968322515487672,0.0,0.0,0.0,109.28832244873048,72.0,0.9823647737503052,-0.0,1444.7308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.998779296875,0.7778428196907043,0.2434407174587249,0.2219215333461761,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.998779296875,0.7820250988006592,0.2466783374547958,0.2374004274606704,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988098144531,0.8766507506370544,0.3524489104747772,0.2485530078411102,296.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988098144531,0.8933967351913452,0.3727759122848511,0.3556870520114898,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.998779296875,0.770451545715332,0.236631765961647,1.077692985534668,290.9988098144531,291.1499938964844,287.2541809082031,286.2843017578125,290.99835205078125,296.93731689453125,290.99871826171875,1.0,0.4853472113609314,1.0,1.0,0.4514995217323303,1.0,-2.570642471313477,1.577112078666687,0.9935303330421448,0.9968322515487672,0.0,0.0,0.0,109.28832244873048,72.0,0.9823647737503052,-0.0,1444.7308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.793372392654419,0.2396816462278366,0.2182153612375259,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.7947899699211121,0.2402806729078292,0.2309894114732742,296.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002746582031,0.8951430320739746,0.3480153083801269,0.2452096343040466,296.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002746582031,0.9129227995872498,0.3681349456310272,0.3509707748889923,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.7859838604927063,0.2332112193107605,1.0606975555419922,291.0002746582031,291.1499938964844,287.1824951171875,286.2363586425781,291.0003356933594,296.9352111816406,291.00018310546875,1.0,0.4722958207130432,1.0,1.0,0.4575682580471039,1.0,-2.528381824493408,1.5390704870224,0.9893112182617188,0.9682691693305968,0.0,0.0,0.0,98.7223663330078,60.0,1.8335156440734863,-0.0,1344.34033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.793372392654419,0.2396816462278366,0.2182153612375259,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.7947899699211121,0.2402806729078292,0.2309894114732742,296.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002746582031,0.8951430320739746,0.3480153083801269,0.2452096343040466,296.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002746582031,0.9129227995872498,0.3681349456310272,0.3509707748889923,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.7859838604927063,0.2332112193107605,1.0606975555419922,291.0002746582031,291.1499938964844,287.1824951171875,286.2363586425781,291.0003356933594,296.9352111816406,291.00018310546875,1.0,0.4722958207130432,1.0,1.0,0.4575682580471039,1.0,-2.528381824493408,1.5390704870224,0.9893112182617188,0.9682691693305968,0.0,0.0,0.0,98.7223663330078,60.0,1.8335156440734863,-0.0,1344.34033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.8135982155799866,0.235921025276184,0.2144939303398132,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.8121581077575684,0.2339586466550827,0.2246370315551757,296.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.920756220817566,0.34357550740242,0.2418511360883712,296.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.940869688987732,0.3634741604328155,0.3462209105491638,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.8065756559371948,0.2297837436199188,1.0436021089553833,291.0024108886719,291.1499938964844,287.11163330078125,286.1891174316406,291.00311279296875,296.9332580566406,291.0023803710937,1.0,0.4587215185165405,1.0,1.0,0.463636964559555,1.0,-2.48599624633789,1.5014548301696775,0.9845414757728576,0.9401493668556212,0.0,0.0,0.0,87.80095672607422,48.0,2.803962469100952,-0.0,1245.375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.8135982155799866,0.235921025276184,0.2144939303398132,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.8121581077575684,0.2339586466550827,0.2246370315551757,296.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.920756220817566,0.34357550740242,0.2418511360883712,296.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.940869688987732,0.3634741604328155,0.3462209105491638,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.8065756559371948,0.2297837436199188,1.0436021089553833,291.0024108886719,291.1499938964844,287.11163330078125,286.1891174316406,291.00311279296875,296.9332580566406,291.0023803710937,1.0,0.4587215185165405,1.0,1.0,0.463636964559555,1.0,-2.48599624633789,1.5014548301696775,0.9845414757728576,0.9401493668556212,0.0,0.0,0.0,87.80095672607422,48.0,2.803962469100952,-0.0,1245.375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037841796875,0.8252849578857422,0.2340396791696548,0.2126290053129196,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037841796875,0.8224901556968689,0.2308232933282852,0.2214818298816681,296.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.9377408027648926,0.3413524329662323,0.2401672005653381,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.9573885798454284,0.3611360192298889,0.343835175037384,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037841796875,0.8186484575271606,0.2280669063329696,1.0350242853164673,291.0038146972656,291.1499938964844,287.0766296386719,286.16583251953125,291.0049133300781,296.9323425292969,291.0038146972656,1.0,0.4517692327499389,1.0,1.0,0.4666713178157806,1.0,-2.4647698402404785,1.482813596725464,0.9819562435150146,0.9262586832046508,0.0,0.0,0.0,82.26341247558594,48.0,3.3695311546325684,-0.0,1196.7027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052185058594,0.838850200176239,0.2321573048830032,0.2107617557048797,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052185058594,0.8345628380775452,0.227702796459198,0.2183402180671692,296.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052490234375,0.9567971229553224,0.3391266763210296,0.2384803295135498,296.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052490234375,0.9748642444610596,0.3587923049926758,0.3414426743984222,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052185058594,0.8322242498397827,0.2263476252555847,1.0264285802841189,291.0052490234375,291.1499938964844,287.0419921875,286.14288330078125,291.0062866210937,296.93145751953125,291.0052185058594,1.0,0.4447150528430938,1.0,1.0,0.4696121215820312,1.0,-2.443523645401001,1.4644657373428345,0.9790579676628112,0.9126620292663574,0.0,0.0,0.0,76.69200897216797,51.0,3.578047275543213,-0.0,1148.6510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0081787109375,0.851422905921936,0.2283774316310882,0.2072162628173828,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0081787109375,0.843932569026947,0.2214377671480178,0.2122724503278732,296.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082092285156,0.9730696082115172,0.3346580564975738,0.2352512627840042,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082397460937,0.9891750812530518,0.354081243276596,0.336846649646759,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0081787109375,0.8447968363761902,0.2228945940732956,1.0101758241653442,291.0082397460937,291.1499938964844,286.9739990234375,286.0979919433594,291.00994873046875,296.9296875,291.0082702636719,1.0,0.4352014362812042,1.0,1.0,0.4754937887191772,1.0,-2.403045177459717,1.4293042421340942,0.9737409353256226,0.8865148425102234,0.0,0.0,0.0,70.91099548339844,54.0,4.224667549133301,-0.0,1079.0604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0081787109375,0.851422905921936,0.2283774316310882,0.2072162628173828,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0081787109375,0.843932569026947,0.2214377671480178,0.2122724503278732,296.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082092285156,0.9730696082115172,0.3346580564975738,0.2352512627840042,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082397460937,0.9891750812530518,0.354081243276596,0.336846649646759,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0081787109375,0.8447968363761902,0.2228945940732956,1.0101758241653442,291.0082397460937,291.1499938964844,286.9739990234375,286.0979919433594,291.00994873046875,296.9296875,291.0082702636719,1.0,0.4352014362812042,1.0,1.0,0.4754937887191772,1.0,-2.403045177459717,1.4293042421340942,0.9737409353256226,0.8865148425102234,0.0,0.0,0.0,70.91099548339844,54.0,4.224667549133301,-0.0,1079.0604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122985839844,0.8512943983078003,0.2245574295520782,0.2037662714719772,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122985839844,0.8405847549438477,0.2150470167398452,0.2062295377254486,296.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123596191406,0.9739372730255128,0.3301500976085663,0.2320965230464935,296.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123596191406,0.989934742450714,0.3493228554725647,0.3323436081409454,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122985839844,0.8449563384056091,0.2194034457206726,0.9944108724594116,291.0123596191406,291.1499938964844,286.90802001953125,286.05487060546875,291.0150756835937,296.927734375,291.012451171875,1.0,0.4281680583953857,1.0,1.0,0.4813754260540008,1.0,-2.363502025604248,1.395128607749939,0.9683733582496644,0.8611514568328857,0.0,0.0,0.0,68.61246490478516,57.0,5.548593044281006,-0.0,1026.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122985839844,0.8512943983078003,0.2245574295520782,0.2037662714719772,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122985839844,0.8405847549438477,0.2150470167398452,0.2062295377254486,296.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123596191406,0.9739372730255128,0.3301500976085663,0.2320965230464935,296.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123596191406,0.989934742450714,0.3493228554725647,0.3323436081409454,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0122985839844,0.8449563384056091,0.2194034457206726,0.9944108724594116,291.0123596191406,291.1499938964844,286.90802001953125,286.05487060546875,291.0150756835937,296.927734375,291.012451171875,1.0,0.4281680583953857,1.0,1.0,0.4813754260540008,1.0,-2.363502025604248,1.395128607749939,0.9683733582496644,0.8611514568328857,0.0,0.0,0.0,68.61246490478516,57.0,5.548593044281006,-0.0,1026.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165100097656,0.8428974151611328,0.2206967324018478,0.2003536075353622,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165100097656,0.8291407823562622,0.2085743248462677,0.2001796811819076,296.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165710449219,0.96519535779953,0.3256017565727234,0.2289711982011795,296.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165710449219,0.982339084148407,0.3445156514644623,0.3278725147247314,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165100097656,0.8370217084884644,0.2158703058958053,0.9788297414779664,291.0165710449219,291.1499938964844,286.8445129394531,286.0137634277344,291.0192565917969,296.9256286621094,291.01666259765625,1.0,0.4227027893066406,1.0,1.0,0.4869322180747986,1.0,-2.324291467666626,1.3621882200241089,0.9621033668518066,0.8369330167770386,0.0,0.0,0.0,68.3241958618164,60.0,5.718742370605469,-0.0,984.1099243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165100097656,0.8428974151611328,0.2206967324018478,0.2003536075353622,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165100097656,0.8291407823562622,0.2085743248462677,0.2001796811819076,296.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165710449219,0.96519535779953,0.3256017565727234,0.2289711982011795,296.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165710449219,0.982339084148407,0.3445156514644623,0.3278725147247314,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165100097656,0.8370217084884644,0.2158703058958053,0.9788297414779664,291.0165710449219,291.1499938964844,286.8445129394531,286.0137634277344,291.0192565917969,296.9256286621094,291.01666259765625,1.0,0.4227027893066406,1.0,1.0,0.4869322180747986,1.0,-2.324291467666626,1.3621882200241089,0.9621033668518066,0.8369330167770386,0.0,0.0,0.0,68.3241958618164,60.0,5.718742370605469,-0.0,984.1099243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213623046875,0.8302276730537415,0.2167962342500686,0.1969490945339203,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213317871094,0.8131547570228577,0.2020352333784103,0.1941061466932296,296.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214233398437,0.949985146522522,0.3210126161575317,0.2258516997098922,296.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214233398437,0.9687648415565492,0.3396589159965515,0.3234011530876159,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213317871094,0.8248077034950256,0.2122939229011535,0.963277280330658,291.0214233398437,291.1499938964844,286.7838134765625,285.97509765625,291.0250549316406,296.9234313964844,291.0215759277344,1.0,0.4182221591472626,1.0,1.0,0.4924890100955963,1.0,-2.2851052284240723,1.3296924829483032,0.9554126858711244,0.8131345510482788,0.0,0.0,0.0,69.26400756835938,63.0,6.718912601470947,-0.0,947.648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
