time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213623046875,0.8302276730537415,0.2167962342500686,0.1969490945339203,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213317871094,0.8131547570228577,0.2020352333784103,0.1941061466932296,296.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214233398437,0.949985146522522,0.3210126161575317,0.2258516997098922,296.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214233398437,0.9687648415565492,0.3396589159965515,0.3234011530876159,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213317871094,0.8248077034950256,0.2122939229011535,0.963277280330658,291.0214233398437,291.1499938964844,286.7838134765625,285.97509765625,291.0250549316406,296.9234313964844,291.0215759277344,1.0,0.4182221591472626,1.0,1.0,0.4924890100955963,1.0,-2.2851052284240723,1.3296924829483032,0.9554126858711244,0.8131345510482788,0.0,0.0,0.0,69.26400756835938,63.0,6.718912601470947,-0.0,947.648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.8231217861175537,0.2148338407278061,0.1952460259199142,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.8037961721420288,0.1987568289041519,0.1910678297281265,296.8036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.9407874941825868,0.3187054097652435,0.2242909967899322,296.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.9602991938591005,0.3372144699096679,0.3211609423160553,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.8178479075431824,0.2104912847280502,0.9554880261421204,291.0243835449219,291.1499938964844,286.75469970703125,285.956787109375,291.0286560058594,296.9223327636719,291.0245666503906,1.0,0.416235476732254,1.0,1.0,0.495267391204834,1.0,-2.2654874324798584,1.313584327697754,0.9519031047821044,0.8013718128204346,0.0,0.0,0.0,70.03675079345703,63.0,7.545114040374756,-0.0,930.9682006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.8157013058662415,0.2128645926713943,0.1935414969921112,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272216796875,0.7939184308052063,0.1954756826162338,0.1880319714546203,296.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.9310219883918762,0.3163909912109375,0.2227289229631424,296.7864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.9510456323623656,0.3347605168819427,0.3189167082309723,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.8104655146598816,0.2086801379919052,0.9476841688156128,291.0273132324219,291.1499938964844,286.7264099121094,285.939208984375,291.0311279296875,296.9212341308594,291.0274658203125,1.0,0.4143714308738708,1.0,1.0,0.4978115260601043,1.0,-2.245847225189209,1.297958254814148,0.9478890299797058,0.7900891900062561,0.0,0.0,0.0,70.94791412353516,66.0,7.5924248695373535,-0.0,915.0435791015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.7997244596481323,0.2089024037122726,0.1901228427886963,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.7739956974983215,0.1888835728168487,0.181948572397232,296.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.9112619161605836,0.3117364346981048,0.2195960581302642,296.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.9311038851737976,0.3298203647136688,0.3144101500511169,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.7945801019668579,0.2050299495458603,0.9320088028907776,291.03277587890625,291.1499938964844,286.67266845703125,285.9064025878906,291.0372619628906,296.91900634765625,291.032958984375,1.0,0.4109305739402771,1.0,1.0,0.5028998255729675,1.0,-2.206429004669189,1.2669509649276731,0.9394779205322266,0.7677802443504333,0.0,0.0,0.0,73.0858383178711,69.0,7.871996879577637,-0.0,884.9542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.7997244596481323,0.2089024037122726,0.1901228427886963,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.7739956974983215,0.1888835728168487,0.181948572397232,296.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.9112619161605836,0.3117364346981048,0.2195960581302642,296.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.9311038851737976,0.3298203647136688,0.3144101500511169,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.7945801019668579,0.2050299495458603,0.9320088028907776,291.03277587890625,291.1499938964844,286.67266845703125,285.9064025878906,291.0372619628906,296.91900634765625,291.032958984375,1.0,0.4109305739402771,1.0,1.0,0.5028998255729675,1.0,-2.206429004669189,1.2669509649276731,0.9394779205322266,0.7677802443504333,0.0,0.0,0.0,73.0858383178711,69.0,7.871996879577637,-0.0,884.9542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396728515625,0.7835680842399597,0.2049149572849273,0.1866890043020248,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.7548832893371582,0.1822900027036667,0.175861120223999,296.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.8936094045639038,0.3070541620254516,0.2164495587348938,296.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.911294162273407,0.3248434364795685,0.3098766803741455,296.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396728515625,0.7788611054420471,0.2013471275568008,0.9162275195121764,291.039794921875,291.1499938964844,286.6229858398437,285.8771057128906,291.0458068847656,296.9168395996094,291.04010009765625,1.0,0.4077697098255157,1.0,1.0,0.5079880952835083,1.0,-2.166812896728516,1.2361905574798584,0.930622398853302,0.7457321882247925,0.0,0.0,0.0,75.50448608398438,72.0,9.586321830749512,-0.0,856.6051635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396728515625,0.7835680842399597,0.2049149572849273,0.1866890043020248,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.7548832893371582,0.1822900027036667,0.175861120223999,296.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.8936094045639038,0.3070541620254516,0.2164495587348938,296.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.911294162273407,0.3248434364795685,0.3098766803741455,296.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396728515625,0.7788611054420471,0.2013471275568008,0.9162275195121764,291.039794921875,291.1499938964844,286.6229858398437,285.8771057128906,291.0458068847656,296.9168395996094,291.04010009765625,1.0,0.4077697098255157,1.0,1.0,0.5079880952835083,1.0,-2.166812896728516,1.2361905574798584,0.930622398853302,0.7457321882247925,0.0,0.0,0.0,75.50448608398438,72.0,9.586321830749512,-0.0,856.6051635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466613769531,0.768251359462738,0.2009076029062271,0.1832420825958252,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.7372153997421265,0.1757073104381561,0.1697923094034195,296.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467529296875,0.8771780729293823,0.3023495078086853,0.2132912576198578,296.7767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467529296875,0.8940340876579285,0.3198355436325073,0.3053188920021057,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466613769531,0.764032781124115,0.197636678814888,0.9003455638885498,291.0467529296875,291.1499938964844,286.5777893066406,285.85162353515625,291.05242919921875,296.91473388671875,291.0469970703125,1.0,0.4048067331314087,1.0,1.0,0.5124738216400146,1.0,-2.1270406246185303,1.2066545486450195,0.9203861355781556,0.7249097228050232,0.0,0.0,0.0,78.08474731445312,75.0,9.502517700195312,-0.0,829.5405883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466613769531,0.768251359462738,0.2009076029062271,0.1832420825958252,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.7372153997421265,0.1757073104381561,0.1697923094034195,296.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467529296875,0.8771780729293823,0.3023495078086853,0.2132912576198578,296.7767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467529296875,0.8940340876579285,0.3198355436325073,0.3053188920021057,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466613769531,0.764032781124115,0.197636678814888,0.9003455638885498,291.0467529296875,291.1499938964844,286.5777893066406,285.85162353515625,291.05242919921875,296.91473388671875,291.0469970703125,1.0,0.4048067331314087,1.0,1.0,0.5124738216400146,1.0,-2.1270406246185303,1.2066545486450195,0.9203861355781556,0.7249097228050232,0.0,0.0,0.0,78.08474731445312,75.0,9.502517700195312,-0.0,829.5405883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.7540335059165955,0.196878120303154,0.1797778904438018,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542907714844,0.7205153703689575,0.1691207885742187,0.1637193411588668,296.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544738769531,0.8618543744087219,0.2976194322109222,0.2101172059774398,296.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544738769531,0.8780654072761536,0.3147938847541809,0.3007318675518036,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.7503125071525574,0.1938967704772949,0.8843457102775574,291.0544738769531,291.1499938964844,286.5375061035156,285.8303527832031,291.0616149902344,296.91265869140625,291.0548400878906,1.0,0.4019950926303863,1.0,1.0,0.5169594883918762,1.0,-2.0870485305786133,1.177324652671814,0.9097238779067992,0.704307496547699,0.0,0.0,0.0,80.77345275878906,78.0,10.804490089416504,-0.0,803.4703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.7540335059165955,0.196878120303154,0.1797778904438018,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542907714844,0.7205153703689575,0.1691207885742187,0.1637193411588668,296.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544738769531,0.8618543744087219,0.2976194322109222,0.2101172059774398,296.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544738769531,0.8780654072761536,0.3147938847541809,0.3007318675518036,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.7503125071525574,0.1938967704772949,0.8843457102775574,291.0544738769531,291.1499938964844,286.5375061035156,285.8303527832031,291.0616149902344,296.91265869140625,291.0548400878906,1.0,0.4019950926303863,1.0,1.0,0.5169594883918762,1.0,-2.0870485305786133,1.177324652671814,0.9097238779067992,0.704307496547699,0.0,0.0,0.0,80.77345275878906,78.0,10.804490089416504,-0.0,803.4703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.7473716735839844,0.1948577910661697,0.1780404448509216,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.7120254635810852,0.1658412665128708,0.1606920957565307,296.7917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.8546582460403442,0.2952477633953094,0.2085252404212951,296.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05914306640625,0.8704951405525208,0.3122632205486297,0.2984286546707153,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.7438852190971375,0.1920176446437835,0.8763042688369751,291.05914306640625,291.1499938964844,286.5193176269531,285.8213806152344,291.0673217773437,296.91168212890625,291.0595703125,1.0,0.4006367921829223,1.0,1.0,0.5192023515701294,1.0,-2.06699013710022,1.1627358198165894,0.90425443649292,0.6940820813179016,0.0,0.0,0.0,82.14253234863281,78.0,11.991354942321776,-0.0,790.7606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.7409982681274414,0.1928348243236541,0.1763005405664444,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635986328125,0.7030842900276184,0.1625716537237167,0.1576747596263885,296.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.8477783799171448,0.2928727865219116,0.2069309055805206,296.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.8632276058197021,0.3097273409366607,0.2961203455924988,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.7377269864082336,0.1901335716247558,0.8682399988174438,291.06378173828125,291.1499938964844,286.50250244140625,285.8135986328125,291.0711975097656,296.9107360839844,291.0641174316406,1.0,0.3993056714534759,1.0,1.0,0.5210672616958618,1.0,-2.0469045639038086,1.148753046989441,0.8981515765190125,0.6844580173492432,0.0,0.0,0.0,83.51978302001953,66.0,12.057331085205078,-0.0,778.2481079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721740722656,0.738534688949585,0.1887846738100052,0.1726277023553848,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07208251953125,0.6957084536552429,0.1560815125703811,0.1514737010002136,296.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.8461776375770569,0.2881124913692474,0.2035889476537704,296.76788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07232666015625,0.8614941239356995,0.3046387732028961,0.2912903428077698,296.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.7355459332466125,0.1863515377044677,0.8511098027229309,291.0722961425781,291.1499938964844,286.47320556640625,285.8017578125,291.0806579589844,296.908935546875,291.0727233886719,1.0,0.3916637301445007,1.0,1.0,0.5247971415519714,1.0,-2.004661798477173,1.1198945045471191,0.8847672343254089,0.6647574305534363,0.0,0.0,0.0,81.27194213867188,54.0,12.314156532287598,-0.0,734.9818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721740722656,0.738534688949585,0.1887846738100052,0.1726277023553848,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07208251953125,0.6957084536552429,0.1560815125703811,0.1514737010002136,296.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.8461776375770569,0.2881124913692474,0.2035889476537704,296.76788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07232666015625,0.8614941239356995,0.3046387732028961,0.2912903428077698,296.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.7355459332466125,0.1863515377044677,0.8511098027229309,291.0722961425781,291.1499938964844,286.47320556640625,285.8017578125,291.0806579589844,296.908935546875,291.0727233886719,1.0,0.3916637301445007,1.0,1.0,0.5247971415519714,1.0,-2.004661798477173,1.1198945045471191,0.8847672343254089,0.6647574305534363,0.0,0.0,0.0,81.27194213867188,54.0,12.314156532287598,-0.0,734.9818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.7434815764427185,0.0,0.168838158249855,297.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.6961866617202759,0.0,0.1453001946210861,296.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.8534284830093384,0.0,0.2001489847898483,296.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.8690773844718933,0.0,0.2863183319568634,296.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.7406895160675049,0.0,0.8333215713500977,291.0829162597656,294.1499938964844,286.45001220703125,285.7951965332031,291.0936584472656,296.90753173828125,291.08349609375,0.0,0.0,1.0,1.0,0.5285269618034363,1.0,-1.9612327814102173,1.0906248092651367,0.8706079721450806,0.6448367238044739,0.0,0.0,0.0,75.59636688232422,60.0,14.642276763916016,-0.0,680.8795776367188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.7434815764427185,0.0,0.168838158249855,297.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.6961866617202759,0.0,0.1453001946210861,296.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.8534284830093384,0.0,0.2001489847898483,296.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.8690773844718933,0.0,0.2863183319568634,296.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.7406895160675049,0.0,0.8333215713500977,291.0829162597656,294.1499938964844,286.45001220703125,285.7951965332031,291.0936584472656,296.90753173828125,291.08349609375,0.0,0.0,1.0,1.0,0.5285269618034363,1.0,-1.9612327814102173,1.0906248092651367,0.8706079721450806,0.6448367238044739,0.0,0.0,0.0,75.59636688232422,60.0,14.642276763916016,-0.0,680.8795776367188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,297.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.000702601915691,297.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0006202035583555,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0007982713868841,297.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.001136872684583,297.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.0034733114298433,291.1460876464844,294.1499938964844,286.4302978515625,285.7915344238281,290.2911376953125,294.50634765625,291.1112976074219,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7171161770820618,1.0,-0.0080799330025911,0.0104891341179609,-0.002409201581031,-0.0183105673640966,0.0,0.0,0.0,-0.0436342805624008,60.0,-20.91121292114257,-0.0,-4.44970737589756e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,297.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.000702601915691,297.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0006202035583555,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0007982713868841,297.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.001136872684583,297.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.0034733114298433,291.1460876464844,294.1499938964844,286.4302978515625,285.7915344238281,290.2911376953125,294.50634765625,291.1112976074219,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7171161770820618,1.0,-0.0080799330025911,0.0104891341179609,-0.002409201581031,-0.0183105673640966,0.0,0.0,0.0,-0.0436342805624008,60.0,-20.91121292114257,-0.0,-4.44970737589756e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0001156396610895,297.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.0001182398627861,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,9.737427899381146e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0001334920234512,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,0.0005765723180957,291.1467590332031,294.1499938964844,286.420654296875,285.7898254394531,290.1889953613281,292.90997314453125,291.1042785644531,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8114107847213745,1.0,-0.0012496263952925,0.0044960607774555,-0.0032464342657476,-0.0227541010826826,0.0,0.0,0.0,-0.0096502527594566,60.0,-14.489095687866213,-0.0,-1.0648863479900684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,9.874378883978352e-05,297.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0001037963593262,297.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,7.718913548160344e-05,297.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0001045943427016,297.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0004931897856295,291.1470031738281,294.1499938964844,286.4111328125,285.78814697265625,290.15216064453125,291.55517578125,291.10162353515625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9057053923606871,1.0,-0.0010529507417231,0.001140012522228,-8.706173684913665e-05,-0.0262081995606422,0.0,0.0,0.0,-0.0098314294591546,60.0,-7.568135738372803,-0.0,-7.56211306907062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.786745795281604e-05,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.00010305619071,297.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,7.61233750381507e-05,297.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0001030658386298,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.0004888677503913,291.147216796875,294.1499938964844,286.4017639160156,285.7865600585937,290.1173400878906,290.4740905761719,291.1005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429742978885,5.153705728844216e-08,0.0010429228423163,-0.0275208111852407,0.0,0.0,0.0,-0.0102019514888525,60.0,-4.894886493682861,-0.0,-7.415749792016868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,9.791788033908232e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0001031111823976,297.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,7.615859794896096e-05,297.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0001031126375892,297.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.000489120138809,291.1473999023437,294.1499938964844,286.3924865722656,285.7850036621094,290.08282470703125,289.6125793457031,291.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434389114379,1.0943352890535609e-08,0.0010434279683977,-0.0277161281555891,0.0,0.0,0.0,-0.0102378744632005,60.0,-3.9259212017059326,-0.0,-7.423246017879137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,9.798702376428992e-05,297.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,0.0001031840511132,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,7.62122799642384e-05,297.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0001031852953019,297.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0004894656012766,291.1476135253906,294.1499938964844,286.38262939453125,285.78338623046875,290.0457763671875,288.8779602050781,291.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441745398566,1.1029606561407944e-08,0.001044163480401,-0.0279421117156744,0.0,0.0,0.0,-0.0102806612849235,60.0,-3.5590081214904785,-0.0,-7.433717286176035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,9.804969886317848e-05,297.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,0.0001032500513247,297.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,7.626102888025343e-05,297.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0001032512955134,297.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0004897786420769,291.1477966308594,294.1499938964844,286.3743591308594,285.78204345703125,290.014404296875,288.38006591796875,291.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.1107604613869173e-08,0.0010448304237797,-0.0281462650746107,0.0,0.0,0.0,-0.0103193279355764,60.0,-3.4533915519714355,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,9.813004726311192e-05,297.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.0001033346707117,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,7.632351480424404e-05,297.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0001033359076245,297.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.0004901799838989,291.14801025390625,294.1499938964844,286.3643798828125,285.7804260253906,289.9764709472656,287.8999938964844,291.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.028408009558916,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.413543462753296,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,9.819607657846063e-05,297.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0001034042070386,297.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,7.637487578904256e-05,297.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0001034054366755,297.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.0004905098467133,291.1481628417969,294.1499938964844,286.35662841796875,285.7791748046875,289.9468688964844,287.5997619628906,291.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096485301852,60.0,-3.4069790840148926,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.835453965933992e-05,297.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,0.0001035710884025,297.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,7.649812323506922e-05,297.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.0001035723034874,297.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0004913014126941,291.14849853515625,294.1499938964844,286.3393249511719,285.7763977050781,289.880126953125,287.10797119140625,291.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.416837692260742,-0.0,-7.489523312642633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.835453965933992e-05,297.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,0.0001035710884025,297.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,7.649812323506922e-05,297.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.0001035723034874,297.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0004913014126941,291.14849853515625,294.1499938964844,286.3393249511719,285.7763977050781,289.880126953125,287.10797119140625,291.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.416837692260742,-0.0,-7.489523312642633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.852270886767656e-05,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0001037481852108,297.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,7.662891584914178e-05,297.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0001037493930198,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0004921414074487,291.1488037109375,294.1499938964844,286.3223876953125,285.77362060546875,289.814208984375,286.798095703125,291.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696411839068332e-08,0.0010498650372028,-0.0296873077750206,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.4332022666931152,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.852270886767656e-05,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0001037481852108,297.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,7.662891584914178e-05,297.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0001037493930198,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0004921414074487,291.1488037109375,294.1499938964844,286.3223876953125,285.77362060546875,289.814208984375,286.798095703125,291.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696411839068332e-08,0.0010498650372028,-0.0296873077750206,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.4332022666931152,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.860964200925082e-05,297.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,0.0001038397385855,297.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,7.669653132325038e-05,297.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,0.0001038409318425,297.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0004925756365992,291.1489562988281,294.1499938964844,286.3140563964844,285.772216796875,289.7815246582031,286.6892395019531,291.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804637267687212e-08,0.001050790422596,-0.0299705378711223,0.0,0.0,0.0,-0.0106648756191134,60.0,-3.441718816757202,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,9.869803761830552e-05,297.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,0.0001039328344631,297.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,7.67652818467468e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0001039340204442,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,0.0004930171999149,291.1490783691406,294.1499938964844,286.3058166503906,285.7707824707031,289.74908447265625,286.6024475097656,291.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914692343850676e-08,0.0010517314076423,-0.0302585456520319,0.0,0.0,0.0,-0.0107194343581795,60.0,-3.450263023376465,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,9.887789201457052e-05,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.0001041222421918,297.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,7.690516940783709e-05,297.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0001041234136209,297.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0004939156351611,291.1493530273437,294.1499938964844,286.2894897460937,285.7678527832031,289.68475341796875,286.4770202636719,291.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138613669776532e-08,0.0010536460904404,-0.0308445151895284,0.0,0.0,0.0,-0.0108304414898157,60.0,-3.4673147201538086,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,9.887789201457052e-05,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.0001041222421918,297.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,7.690516940783709e-05,297.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0001041234136209,297.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0004939156351611,291.1493530273437,294.1499938964844,286.2894897460937,285.7678527832031,289.68475341796875,286.4770202636719,291.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138613669776532e-08,0.0010536460904404,-0.0308445151895284,0.0,0.0,0.0,-0.0108304414898157,60.0,-3.4673147201538086,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.90595726761967e-05,297.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0001043135707732,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,7.704647578066215e-05,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0001043147276504,297.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.0004948231508024,291.14959716796875,294.1499938964844,286.2734680175781,285.7647705078125,289.6211853027344,286.3952331542969,291.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.2364809620635242e-08,0.0010555802145972,-0.0314364060759544,0.0,0.0,0.0,-0.0109425764530897,60.0,-3.484236478805542,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.90595726761967e-05,297.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0001043135707732,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,7.704647578066215e-05,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0001043147276504,297.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.0004948231508024,291.14959716796875,294.1499938964844,286.2734680175781,285.7647705078125,289.6211853027344,286.3952331542969,291.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.2364809620635242e-08,0.0010555802145972,-0.0314364060759544,0.0,0.0,0.0,-0.0109425764530897,60.0,-3.484236478805542,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.924038022290917e-05,297.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.000104503975308,297.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,7.718710548942909e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,0.0001045051249093,297.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0004957263590767,291.1498107910156,294.1499938964844,286.25762939453125,285.7614440917969,289.5584411621094,286.34014892578125,291.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589921993821918e-08,0.0010575050255283,-0.0320254266262054,0.0,0.0,0.0,-0.0110541731119155,60.0,-3.5009632110595703,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
