time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.924038022290917e-05,297.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.000104503975308,297.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,7.718710548942909e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,0.0001045051249093,297.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0004957263590767,291.1498107910156,294.1499938964844,286.25762939453125,285.7614440917969,289.5584411621094,286.34014892578125,291.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589921993821918e-08,0.0010575050255283,-0.0320254266262054,0.0,0.0,0.0,-0.0110541731119155,60.0,-3.5009632110595703,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.94176880340092e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0001046906982082,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,7.73250067140907e-05,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0001046918332576,297.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0004966120468452,291.1499938964844,294.1499938964844,286.24200439453125,285.75787353515625,289.4964294433594,286.3011474609375,291.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029993593692,0.0,0.0,0.0,-0.0111636072397232,60.0,-3.5174362659454346,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.94176880340092e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0001046906982082,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,7.73250067140907e-05,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0001046918332576,297.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0004966120468452,291.1499938964844,294.1499938964844,286.24200439453125,285.75787353515625,289.4964294433594,286.3011474609375,291.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029993593692,0.0,0.0,0.0,-0.0111636072397232,60.0,-3.5174362659454346,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.950424282578751e-05,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0001047818514052,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,7.739232387393713e-05,297.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0001047829791787,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.0004970444133505,291.1500549316406,294.1499938964844,286.2342529296875,285.7559814453125,289.4656982421875,286.2855834960937,291.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918431657737985e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.525559663772583,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.958901500795037e-05,297.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0001048711274052,297.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,7.745825860183686e-05,297.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0001048722479026,297.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.000497467815876,291.150146484375,294.1499938964844,286.2265014648437,285.75396728515625,289.4351806640625,286.2718200683594,291.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612293845042,1.3023971234815692e-08,0.0010612164624035,-0.0331610552966594,0.0,0.0,0.0,-0.011269349604845,60.0,-3.5335988998413086,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.975213470170274e-05,297.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.0001050429054885,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,7.758512947475538e-05,297.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.00010504401871,297.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.0004982826649211,291.1502685546875,294.1499938964844,286.21112060546875,285.74969482421875,289.37469482421875,286.2481994628906,291.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.033692330121994,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.549400806427002,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.975213470170274e-05,297.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.0001050429054885,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,7.758512947475538e-05,297.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.00010504401871,297.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.0004982826649211,291.1502685546875,294.1499938964844,286.21112060546875,285.74969482421875,289.37469482421875,286.2481994628906,291.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.033692330121994,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.549400806427002,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.985132055589928e-05,297.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,0.000105147359136,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,7.766226917738095e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0001051484650815,297.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0004987780703231,291.1503601074219,294.1499938964844,286.2013244628906,285.7467041015625,289.3363952636719,286.2349548339844,291.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350520688959476e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,-0.0114312339574098,60.0,-3.5593035221099854,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.990511898649856e-05,297.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0001052040170179,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,7.770411320962012e-05,297.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.0001052051156875,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0004990468150936,291.150390625,294.1499938964844,286.1958312988281,285.7449645996094,289.3149719238281,286.2279663085937,291.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417492894518546e-08,0.0010645813308656,-0.0341905392706394,0.0,0.0,0.0,-0.0114644346758723,60.0,-3.5647974014282227,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0001000464108074,297.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0001053528103511,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,7.781400199746713e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0001053538944688,297.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0004997525829821,291.1504821777344,294.1499938964844,286.1805725097656,285.73974609375,289.2560119628906,286.2097473144531,291.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593369985187564e-08,0.0010660851839929,-0.0346506126224994,0.0,0.0,0.0,-0.0115516241639852,60.0,-3.5797548294067383,-0.0,-7.749162023173994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0001000464108074,297.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0001053528103511,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,7.781400199746713e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0001053538944688,297.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0004997525829821,291.1504821777344,294.1499938964844,286.1805725097656,285.73974609375,289.2560119628906,286.2097473144531,291.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593369985187564e-08,0.0010660851839929,-0.0346506126224994,0.0,0.0,0.0,-0.0115516241639852,60.0,-3.5797548294067383,-0.0,-7.749162023173994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,0.0001001748605631,297.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.000105488092231,297.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,7.79139154474251e-05,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0001054891617968,297.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.000500394264236,291.1505432128906,294.1499938964844,286.1653137207031,285.7339782714844,289.1977844238281,286.1927185058594,291.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753256311588302e-08,0.0010674523655325,-0.0350688397884368,0.0,0.0,0.0,-0.011630886234343,60.0,-3.594252109527588,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,0.0001001748605631,297.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.000105488092231,297.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,7.79139154474251e-05,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0001054891617968,297.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.000500394264236,291.1505432128906,294.1499938964844,286.1653137207031,285.7339782714844,289.1977844238281,286.1927185058594,291.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753256311588302e-08,0.0010674523655325,-0.0350688397884368,0.0,0.0,0.0,-0.011630886234343,60.0,-3.594252109527588,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0001002340432023,297.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.000105550418084,297.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,7.795993587933481e-05,297.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0001055514803738,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0005006898427382,291.15057373046875,294.1499938964844,286.1576538085937,285.7308654785156,289.1689453125,286.1844482421875,291.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-3.601325035095215,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.0001002897770376,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.000105609113234,297.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,7.800328603480011e-05,297.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0001056101755239,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.000500968308188,291.1506042480469,294.1499938964844,286.1499938964844,285.72760009765625,289.1402893066406,286.17633056640625,291.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686890454962,1.3896271688906836e-08,0.0010686751920729,-0.0354429185390472,0.0,0.0,0.0,-0.0117017850279808,60.0,-3.6082818508148193,-0.0,-7.786863420733425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0001004014266072,297.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0001057266927091,297.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,7.809012458892539e-05,297.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.000105727740447,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0005015259957872,291.1506042480469,294.1499938964844,286.1346130371094,285.7205505371094,289.08355712890625,286.1602783203125,291.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698771802708,1.4035214768171045e-08,0.0010698632104322,-0.035806331783533,0.0,0.0,0.0,-0.0117706647142767,60.0,-3.621988296508789,-0.0,-7.804187873716728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0001004014266072,297.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0001057266927091,297.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,7.809012458892539e-05,297.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.000105727740447,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0005015259957872,291.1506042480469,294.1499938964844,286.1346130371094,285.7205505371094,289.08355712890625,286.1602783203125,291.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698771802708,1.4035214768171045e-08,0.0010698632104322,-0.035806331783533,0.0,0.0,0.0,-0.0117706647142767,60.0,-3.621988296508789,-0.0,-7.804187873716728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0001005172307486,297.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,0.0001058486523106,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,7.818019366823137e-05,297.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0001058496854966,297.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0005021044635213,291.1506042480469,294.1499938964844,286.119140625,285.7127990722656,289.02752685546875,286.1444091796875,291.0712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711097856983,1.4179345697584722e-08,0.001071095583029,-0.036183301359415,0.0,0.0,0.0,-0.0118421167135238,60.0,-3.635846614837648,-0.0,-7.82217952632891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0001005172307486,297.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,0.0001058486523106,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,7.818019366823137e-05,297.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0001058496854966,297.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0005021044635213,291.1506042480469,294.1499938964844,286.119140625,285.7127990722656,289.02752685546875,286.1444091796875,291.0712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711097856983,1.4179345697584722e-08,0.001071095583029,-0.036183301359415,0.0,0.0,0.0,-0.0118421167135238,60.0,-3.635846614837648,-0.0,-7.82217952632891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.000100618446595,297.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0001059552523656,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,7.825891952961683e-05,297.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0001059562709997,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.000502610055264,291.15057373046875,294.1499938964844,286.1034851074219,285.7042541503906,288.9721984863281,286.1285400390625,291.0689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305297391103975e-08,0.0010721726575866,-0.0365127101540565,0.0,0.0,0.0,-0.0119045563042163,60.0,-3.649594306945801,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.000100618446595,297.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0001059552523656,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,7.825891952961683e-05,297.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0001059562709997,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.000502610055264,291.15057373046875,294.1499938964844,286.1034851074219,285.7042541503906,288.9721984863281,286.1285400390625,291.0689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305297391103975e-08,0.0010721726575866,-0.0365127101540565,0.0,0.0,0.0,-0.0119045563042163,60.0,-3.649594306945801,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0001006945676635,297.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.0001060354188666,297.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,7.831811672076583e-05,297.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0001060364229488,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0005029902677051,291.1505126953125,294.1499938964844,286.0876770019531,285.69488525390625,288.9175720214844,286.1126403808594,291.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399973657930332e-08,0.0010729822097346,-0.0367603152990341,0.0,0.0,0.0,-0.0119514912366867,60.0,-3.662742853164673,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0001006945676635,297.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.0001060354188666,297.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,7.831811672076583e-05,297.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0001060364229488,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0005029902677051,291.1505126953125,294.1499938964844,286.0876770019531,285.69488525390625,288.9175720214844,286.1126403808594,291.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399973657930332e-08,0.0010729822097346,-0.0367603152990341,0.0,0.0,0.0,-0.0119514912366867,60.0,-3.662742853164673,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0001007224273052,297.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,0.0001060647628037,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,7.833979179849848e-05,297.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0001060657668858,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0005031294422224,291.1504821777344,294.1499938964844,286.0796813964844,285.6898803710937,288.8905334472656,286.10467529296875,291.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434610839941796e-08,0.0010732783703133,-0.0368508957326412,0.0,0.0,0.0,-0.0119686629623174,60.0,-3.669018268585205,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.0001007439568638,297.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0001060874346876,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,7.835653377696872e-05,297.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0001060884314938,297.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0005032370099797,291.15045166015625,294.1499938964844,286.0716247558594,285.68463134765625,288.8636779785156,286.0966796875,291.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461350339445287e-08,0.0010735071264207,-0.0369208268821239,0.0,0.0,0.0,-0.0119819184765219,60.0,-3.67509126663208,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0001007710816338,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0001061160146491,297.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,7.837762677809224e-05,297.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0001061169896274,297.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0005033725174143,291.1503601074219,294.1499938964844,286.0553283691406,285.6734619140625,288.8104553222656,286.08056640625,291.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738092241808,1.4494981215307234e-08,0.0010737946722656,-0.0370087772607803,0.0,0.0,0.0,-0.0119985919445753,60.0,-3.6867196559906006,-0.0,-7.86165230692859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0001007710816338,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0001061160146491,297.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,7.837762677809224e-05,297.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0001061169896274,297.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0005033725174143,291.1503601074219,294.1499938964844,286.0553283691406,285.6734619140625,288.8104553222656,286.08056640625,291.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738092241808,1.4494981215307234e-08,0.0010737946722656,-0.0370087772607803,0.0,0.0,0.0,-0.0119985919445753,60.0,-3.6867196559906006,-0.0,-7.86165230692859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0001007807368296,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0001061261864379,297.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,7.838513556635007e-05,297.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0001061271614162,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0005034207133576,291.1502685546875,294.1499938964844,286.0434265136719,285.664794921875,288.7725524902344,286.06884765625,291.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739110875874,1.4506894352450672e-08,0.0010738965356722,-0.0370399318635463,0.0,0.0,0.0,-0.0120044974610209,60.0,-3.694756031036377,-0.0,-7.863143736130952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0001007831015158,297.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0001061286820913,297.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,7.838697638362646e-05,297.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0001061296497937,297.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0005034325295127,291.1502380371094,294.1499938964844,286.0387268066406,285.6612548828125,288.7579345703125,286.0642395019531,291.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073935884051,1.4509795143169413e-08,0.0010739214485511,-0.0370475202798843,0.0,0.0,0.0,-0.0120059354230761,60.0,-3.697842836380005,-0.0,-7.86350753401166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0001007867467706,297.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,0.0001061325310729,297.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,7.838980673113838e-05,297.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0001061334842233,297.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0005034507485106,291.15008544921875,294.1499938964844,286.02178955078125,285.64801025390625,288.7060852050781,286.0477294921875,291.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739733697846,1.4514173862778534e-08,0.0010739588178694,-0.0370589680969715,0.0,0.0,0.0,-0.0120081063359975,60.0,-3.7087342739105225,-0.0,-7.864055362460931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0001007867467706,297.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,0.0001061325310729,297.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,7.838980673113838e-05,297.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0001061334842233,297.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0005034507485106,291.15008544921875,294.1499938964844,286.02178955078125,285.64801025390625,288.7060852050781,286.0477294921875,291.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739733697846,1.4514173862778534e-08,0.0010739588178694,-0.0370589680969715,0.0,0.0,0.0,-0.0120081063359975,60.0,-3.7087342739105225,-0.0,-7.864055362460931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0001007871251204,297.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0001061329385265,297.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,7.839009776944295e-05,297.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0001061338771251,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0005034526111558,291.14990234375,294.1499938964844,286.0044860839844,285.6336669921875,288.6548767089844,286.0308837890625,291.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739759309217,1.4514476731619652e-08,0.0010739614954218,-0.037059761583805,0.0,0.0,0.0,-0.012008256278932,60.0,-3.719645738601685,-0.0,-7.864093731768662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0001007871251204,297.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0001061329385265,297.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,7.839009776944295e-05,297.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0001061338771251,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0005034526111558,291.14990234375,294.1499938964844,286.0044860839844,285.6336669921875,288.6548767089844,286.0308837890625,291.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739759309217,1.4514476731619652e-08,0.0010739614954218,-0.037059761583805,0.0,0.0,0.0,-0.012008256278932,60.0,-3.719645738601685,-0.0,-7.864093731768662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0001007869723252,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0001061327857314,297.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,7.838998135412112e-05,297.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.000106133717054,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0005034518544562,291.1498107910156,294.1499938964844,285.9956970214844,285.6260681152344,288.6295166015625,286.0223693847656,291.0537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514209389915322e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-3.725165843963623,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0001007868631859,297.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.000106132676592,297.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,7.838989404262975e-05,297.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0001061336006387,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0005034513305872,291.14971923828125,294.1499938964844,285.9867858886719,285.6181640625,288.6043395996094,286.01373291015625,291.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-3.7307493686676025,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0001007870814646,297.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0001061329094227,297.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,7.839006138965487e-05,297.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0001061338334693,297.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0005034524365328,291.1495056152344,294.1499938964844,285.9686279296875,285.6014099121094,288.5544128417969,285.9962158203125,291.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514107249397057e-08,0.0010739583522081,-0.0370587967336177,0.0,0.0,0.0,-0.0120080737397074,60.0,-3.742141723632813,-0.0,-7.864047546490839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0001007870814646,297.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0001061329094227,297.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,7.839006138965487e-05,297.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0001061338334693,297.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0005034524365328,291.1495056152344,294.1499938964844,285.9686279296875,285.6014099121094,288.5544128417969,285.9962158203125,291.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514107249397057e-08,0.0010739583522081,-0.0370587967336177,0.0,0.0,0.0,-0.0120080737397074,60.0,-3.742141723632813,-0.0,-7.864047546490839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.0001007874670904,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,0.0001061333314282,297.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,7.839035970391706e-05,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.000106134233647,297.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0005034543573856,291.1492614746094,294.1499938964844,285.95001220703125,285.5834045410156,288.50506591796875,285.9782409667969,291.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739755816757,1.4514431434520247e-08,0.0010739610297605,-0.0370596423745155,0.0,0.0,0.0,-0.0120082339271903,60.0,-3.753872156143189,-0.0,-7.864088047426776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.0001007874670904,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,0.0001061333314282,297.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,7.839035970391706e-05,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.000106134233647,297.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0005034543573856,291.1492614746094,294.1499938964844,285.95001220703125,285.5834045410156,288.50506591796875,285.9782409667969,291.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739755816757,1.4514431434520247e-08,0.0010739610297605,-0.0370596423745155,0.0,0.0,0.0,-0.0120082339271903,60.0,-3.753872156143189,-0.0,-7.864088047426776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.000100774486782,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0001061196671798,297.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,7.838026067474857e-05,297.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0001061205621226,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0005033894558437,291.1490173339844,294.1499938964844,285.9309387207031,285.5637512207031,288.4563293457031,285.9598693847656,291.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738359997048,1.4498098721560382e-08,0.0010738214477896,-0.0370169319212436,0.0,0.0,0.0,-0.0120001379400491,60.0,-3.765735387802124,-0.0,-7.862042394890524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.000100774486782,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0001061196671798,297.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,7.838026067474857e-05,297.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0001061205621226,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0005033894558437,291.1490173339844,294.1499938964844,285.9309387207031,285.5637512207031,288.4563293457031,285.9598693847656,291.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738359997048,1.4498098721560382e-08,0.0010738214477896,-0.0370169319212436,0.0,0.0,0.0,-0.0120001379400491,60.0,-3.765735387802124,-0.0,-7.862042394890524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
