time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0001007280443445,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0001060707727447,297.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,7.834414282115176e-05,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0001060716531355,297.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0005031574983149,291.14874267578125,294.1499938964844,285.9115295410156,285.542236328125,288.4081420898437,285.94110107421875,291.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733399540185,1.4440081130828732e-08,0.0010733255185186,-0.0368652008473873,0.0,0.0,0.0,-0.0119713759049773,60.0,-3.7769815921783447,-0.0,-7.854779227045584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0001007280443445,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0001060707727447,297.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,7.834414282115176e-05,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0001060716531355,297.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0005031574983149,291.14874267578125,294.1499938964844,285.9115295410156,285.542236328125,288.4081420898437,285.94110107421875,291.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733399540185,1.4440081130828732e-08,0.0010733255185186,-0.0368652008473873,0.0,0.0,0.0,-0.0119713759049773,60.0,-3.7769815921783447,-0.0,-7.854779227045584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.0001006871534627,297.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0001060277209035,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,7.831233961042017e-05,297.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0001060285940184,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0005029532476328,291.1485900878906,294.1499938964844,285.9017028808594,285.5307922363281,288.3843078613281,285.9316101074219,291.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729037458077,1.4389055280616958e-08,0.0010728893103078,-0.0367317609488964,0.0,0.0,0.0,-0.0119460811838507,60.0,-3.782135248184204,-0.0,-7.848394290022044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0001006307647912,297.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0001059683418134,297.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,7.826847286196426e-05,297.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0001059692076523,297.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0005026715807616,291.1484375,294.1499938964844,285.8918151855469,285.5189819335937,288.360595703125,285.9220275878906,291.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723022278398,1.4318707997063033e-08,0.0010722879087552,-0.0365477800369262,0.0,0.0,0.0,-0.0119112078100442,60.0,-3.7868967056274414,-0.0,-7.839595639325125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0001004628502414,297.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0001057915287674,297.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,7.813787669874728e-05,297.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0001057923873304,297.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0005018328083679,291.1481018066406,294.1499938964844,285.8717956542969,285.4941101074219,288.3135681152344,285.9027709960937,291.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109327928224502e-08,0.0010704979067668,-0.0360001735389232,0.0,0.0,0.0,-0.0118074109777808,60.0,-3.794765710830689,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0001004628502414,297.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0001057915287674,297.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,7.813787669874728e-05,297.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0001057923873304,297.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0005018328083679,291.1481018066406,294.1499938964844,285.8717956542969,285.4941101074219,288.3135681152344,285.9027709960937,291.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109327928224502e-08,0.0010704979067668,-0.0360001735389232,0.0,0.0,0.0,-0.0118074109777808,60.0,-3.794765710830689,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0001002755816443,297.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.0001055943357641,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,7.799221930326894e-05,297.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0001055951797752,297.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0005008973530493,291.1478271484375,294.1499938964844,285.8556213378906,285.47314453125,288.2763977050781,285.88726806640625,291.0356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068515703082,1.3875858684286868e-08,0.0010685018496587,-0.0353895239531993,0.0,0.0,0.0,-0.011691671796143,60.0,-3.799180030822754,-0.0,-7.784319677739404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.0001002232529572,297.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0001055392349371,297.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,7.795152487233281e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0001055400789482,297.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0005006360006518,291.1477355957031,294.1499938964844,285.8515319824219,285.4677734375,288.2671813964844,285.8833923339844,291.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679579572752,1.3810630861144093e-08,0.0010679441038519,-0.0352189131081104,0.0,0.0,0.0,-0.0116593353450298,60.0,-3.800051212310791,-0.0,-7.776194621555987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.99523253994994e-05,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0001052539446391,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,7.774079858791083e-05,297.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0001052547740982,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0004992826143279,291.1473693847656,294.1499938964844,285.8310546875,285.4400939941406,288.2214050292969,285.8638916015625,291.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650696931406,1.347289213526892e-08,0.0010650563053786,-0.0343354605138301,0.0,0.0,0.0,-0.0114919049665331,60.0,-3.803389072418213,-0.0,-7.734192308817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.99523253994994e-05,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0001052539446391,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,7.774079858791083e-05,297.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0001052547740982,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0004992826143279,291.1473693847656,294.1499938964844,285.8310546875,285.4400939941406,288.2214050292969,285.8638916015625,291.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650696931406,1.347289213526892e-08,0.0010650563053786,-0.0343354605138301,0.0,0.0,0.0,-0.0114919049665331,60.0,-3.803389072418213,-0.0,-7.734192308817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.96638264041394e-05,297.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0001049501515808,297.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,7.751640805508941e-05,297.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0001049509664881,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.000497841509059,291.1470031738281,294.1499938964844,285.8103942871094,285.4112243652344,288.1762084960937,285.8443298339844,291.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.806063652038574,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.96638264041394e-05,297.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0001049501515808,297.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,7.751640805508941e-05,297.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0001049509664881,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.000497841509059,291.1470031738281,294.1499938964844,285.8103942871094,285.4112243652344,288.1762084960937,285.8443298339844,291.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.806063652038574,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.950338426278904e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.000104781203845,297.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,7.739161810604855e-05,297.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0001047820114763,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0004970400477759,291.14678955078125,294.1499938964844,285.79998779296875,285.3963928222656,288.15380859375,285.83453369140625,291.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913273117476365e-08,0.0010602714028209,-0.0328714400529861,0.0,0.0,0.0,-0.011214479804039,60.0,-3.806949853897095,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.93327412288636e-05,297.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,0.0001046015095198,297.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,7.725889008725062e-05,297.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.0001046023171511,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0004961876547895,291.1465759277344,294.1499938964844,285.78955078125,285.3812866210937,288.131591796875,285.82470703125,291.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.27005685968129e-08,0.0010584527626633,-0.0323149301111698,0.0,0.0,0.0,-0.0111090335994958,60.0,-3.807460784912109,-0.0,-7.638569599066616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.896324627334252e-05,297.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.0001042124349623,297.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,7.697151158936322e-05,297.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0001042132207658,297.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.0004943420062772,291.1461486816406,294.1499938964844,285.7685852050781,285.35040283203125,288.08758544921875,285.8050842285156,291.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.224003209898683e-08,0.0010545150144025,-0.0311099011451005,0.0,0.0,0.0,-0.0108807273209095,60.0,-3.807361602783203,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.896324627334252e-05,297.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.0001042124349623,297.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,7.697151158936322e-05,297.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0001042132207658,297.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.0004943420062772,291.1461486816406,294.1499938964844,285.7685852050781,285.35040283203125,288.08758544921875,285.8050842285156,291.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.224003209898683e-08,0.0010545150144025,-0.0311099011451005,0.0,0.0,0.0,-0.0108807273209095,60.0,-3.807361602783203,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.85614606179297e-05,297.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0001037893380271,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,7.665900920983404e-05,297.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0001037901165545,297.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.0004923349479213,291.1457214355469,294.1499938964844,285.7475280761719,285.3186950683594,288.044189453125,285.7855224609375,291.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739249572428893e-08,0.0010502331424504,-0.0297994147986173,0.0,0.0,0.0,-0.0106324693188071,60.0,-3.805874347686768,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.85614606179297e-05,297.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0001037893380271,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,7.665900920983404e-05,297.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0001037901165545,297.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.0004923349479213,291.1457214355469,294.1499938964844,285.7475280761719,285.3186950683594,288.044189453125,285.7855224609375,291.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739249572428893e-08,0.0010502331424504,-0.0297994147986173,0.0,0.0,0.0,-0.0106324693188071,60.0,-3.805874347686768,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,9.813506039790808e-05,297.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0001033403314067,297.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,7.632736378582194e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0001033410953823,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0004902050131931,291.1452331542969,294.1499938964844,285.72637939453125,285.2863464355469,288.0014038085937,285.7660522460937,291.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457002790644,1.1207815120428677e-08,0.0010456891031935,-0.0284085497260093,0.0,0.0,0.0,-0.0103690158575773,60.0,-3.803221940994263,-0.0,-7.455432182723598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,9.813506039790808e-05,297.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0001033403314067,297.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,7.632736378582194e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0001033410953823,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0004902050131931,291.1452331542969,294.1499938964844,285.72637939453125,285.2863464355469,288.0014038085937,285.7660522460937,291.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457002790644,1.1207815120428677e-08,0.0010456891031935,-0.0284085497260093,0.0,0.0,0.0,-0.0103690158575773,60.0,-3.803221940994263,-0.0,-7.455432182723598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,9.769284952199088e-05,297.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0001028746773954,297.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,7.598342199344188e-05,297.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.000102875426819,297.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0004879960906691,291.144775390625,294.1499938964844,285.7052001953125,285.2534484863281,287.9591979980469,285.7467346191406,291.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656681759257935e-08,0.0010409764945507,-0.0269659589976072,0.0,0.0,0.0,-0.0100957956165075,60.0,-3.7996904850006095,-0.0,-7.388378264749917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,9.769284952199088e-05,297.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0001028746773954,297.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,7.598342199344188e-05,297.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.000102875426819,297.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0004879960906691,291.144775390625,294.1499938964844,285.7052001953125,285.2534484863281,287.9591979980469,285.7467346191406,291.0171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656681759257935e-08,0.0010409764945507,-0.0269659589976072,0.0,0.0,0.0,-0.0100957956165075,60.0,-3.7996904850006095,-0.0,-7.388378264749917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.746872819960116e-05,297.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0001026386671583,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,7.580909732496366e-05,297.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0001026394093059,297.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0004868765245191,291.1445007324219,294.1499938964844,285.6946105957031,285.23681640625,287.9383239746094,285.7371520996094,291.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385984787717,1.0377353198975925e-08,0.0010385881178081,-0.0262347552925348,0.0,0.0,0.0,-0.0099573209881782,60.0,-3.797688007354736,-0.0,-7.354509534707176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.724427945911884e-05,297.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0001024023222271,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,7.563453254988417e-05,297.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0001024030570988,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0004857553867623,291.1442565917969,294.1499938964844,285.6839904785156,285.2201232910156,287.9176025390625,285.72760009765625,291.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362063767388,1.0097631175653989e-08,0.0010361962486058,-0.0255024768412113,0.0,0.0,0.0,-0.0098186507821083,60.0,-3.795600175857544,-0.0,-7.320669936916603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.679835784481838e-05,297.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0001019327537505,297.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,7.528770220233127e-05,297.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0001019334740703,297.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0004835278959944,291.14373779296875,294.1499938964844,285.6628112792969,285.1865234375,287.87652587890625,285.7086486816406,291.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314537212252,9.541884615771325e-09,0.0010314441751688,-0.0240474808961153,0.0,0.0,0.0,-0.0095431441441178,60.0,-3.791317939758301,-0.0,-7.253670730733577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.679835784481838e-05,297.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0001019327537505,297.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,7.528770220233127e-05,297.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0001019334740703,297.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0004835278959944,291.14373779296875,294.1499938964844,285.6628112792969,285.1865234375,287.87652587890625,285.7086486816406,291.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314537212252,9.541884615771325e-09,0.0010314441751688,-0.0240474808961153,0.0,0.0,0.0,-0.0095431441441178,60.0,-3.791317939758301,-0.0,-7.253670730733577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.641517681302504e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0001015292509691,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,7.49896644265391e-05,297.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,0.000101529964013,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0004816138243768,291.1432800292969,294.1499938964844,285.6441955566406,285.1568298339844,287.8408508300781,285.692138671875,291.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273696389049,9.06432884306696e-09,0.0010273606749251,-0.0227970778942108,0.0,0.0,0.0,-0.0093063991516828,60.0,-3.787633180618286,-0.0,-7.196343432269714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.636390313971788e-05,297.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0001014752633636,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,7.494979217881337e-05,297.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0001014759691315,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.0004813577106688,291.1432189941406,294.1499938964844,285.64166259765625,285.1527709960937,287.8360290527344,285.6899108886719,291.00933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268231853842,9.000431511196894e-09,0.0010268142214044,-0.0226297639310359,0.0,0.0,0.0,-0.0092747220769524,60.0,-3.7871482372283936,-0.0,-7.188690176462843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.59483368205838e-05,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0001010376581689,297.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,7.462656503776088e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0001010383566608,297.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0004792818508576,291.14263916015625,294.1499938964844,285.62060546875,285.1190185546875,287.7960510253906,285.6714172363281,291.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482516911101357e-09,0.0010223855497315,-0.0212735552340745,0.0,0.0,0.0,-0.0090179704129695,60.0,-3.783390522003174,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.59483368205838e-05,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0001010376581689,297.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,7.462656503776088e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0001010383566608,297.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0004792818508576,291.14263916015625,294.1499938964844,285.62060546875,285.1190185546875,287.7960510253906,285.6714172363281,291.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482516911101357e-09,0.0010223855497315,-0.0212735552340745,0.0,0.0,0.0,-0.0090179704129695,60.0,-3.783390522003174,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.555788710713388e-05,297.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.0001006265010801,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,7.43228811188601e-05,297.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,0.0001006271850201,297.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.0004773314576596,291.14208984375,294.1499938964844,285.5996398925781,285.0853576660156,287.756591796875,285.6531677246094,291.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590527122973e-09,0.0010182245168834,-0.0199992060661315,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.780307769775391,-0.0,-7.068909013696614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.555788710713388e-05,297.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.0001006265010801,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,7.43228811188601e-05,297.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,0.0001006271850201,297.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.0004773314576596,291.14208984375,294.1499938964844,285.5996398925781,285.0853576660156,287.756591796875,285.6531677246094,291.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590527122973e-09,0.0010182245168834,-0.0199992060661315,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.780307769775391,-0.0,-7.068909013696614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.537413279758766e-05,297.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.0001004330042633,297.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,7.41799667594023e-05,297.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0001004336882033,297.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0004764135810546,291.14178466796875,294.1499938964844,285.5892028808594,285.0686340332031,287.737060546875,285.6441345214844,291.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162739781662,7.76689823567267e-09,0.0010162661783397,-0.0193994473665952,0.0,0.0,0.0,-0.0086632063612341,60.0,-3.779104232788086,-0.0,-7.041742833280298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,9.519726881990208e-05,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0001002467688522,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,7.404240022879094e-05,297.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0001002474455162,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0004755301342811,291.1415100097656,294.1499938964844,285.57879638671875,285.0519714355469,287.7176208496094,285.6351318359375,291.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.7781033515930176,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,9.486990165896714e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,9.990204125642776e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,7.378777809208259e-05,297.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.990270336857066e-05,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0004738948482554,291.1408996582031,294.1499938964844,285.5581359863281,285.0189208984375,287.6791076660156,285.6173400878906,290.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138471591616735e-09,0.0010108924470841,-0.0177535153925418,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.776916265487671,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,9.486990165896714e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,9.990204125642776e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,7.378777809208259e-05,297.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.990270336857066e-05,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0004738948482554,291.1408996582031,294.1499938964844,285.5581359863281,285.0189208984375,287.6791076660156,285.6173400878906,290.998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138471591616735e-09,0.0010108924470841,-0.0177535153925418,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.776916265487671,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.457757550990208e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.95942173176445e-05,297.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,7.356041896855459e-05,297.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.959487215382978e-05,297.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0004724346217699,291.1402587890625,294.1499938964844,285.53765869140625,284.9864196777344,287.6410217285156,285.5997314453125,290.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992170900106,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.776886463165283,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.457757550990208e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.95942173176445e-05,297.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,7.356041896855459e-05,297.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.959487215382978e-05,297.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0004724346217699,291.1402587890625,294.1499938964844,285.53765869140625,284.9864196777344,287.6410217285156,285.5997314453125,290.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992170900106,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.776886463165283,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.43208797252737e-05,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.932390821631998e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,7.336075941566378e-05,297.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,9.932455577654764e-05,297.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.0004711523652076,291.1396484375,294.1499938964844,285.51739501953125,284.9545288085937,287.6033630371094,285.5823059082031,290.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454197176708476e-09,0.0010050409473478,-0.0159611515700817,0.0,0.0,0.0,-0.0080124419182538,60.0,-3.7780442237854,-0.0,-6.887029968538627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.43208797252737e-05,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.932390821631998e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,7.336075941566378e-05,297.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,9.932455577654764e-05,297.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.0004711523652076,291.1396484375,294.1499938964844,285.51739501953125,284.9545288085937,287.6033630371094,285.5823059082031,290.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454197176708476e-09,0.0010050409473478,-0.0159611515700817,0.0,0.0,0.0,-0.0080124419182538,60.0,-3.7780442237854,-0.0,-6.887029968538627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,9.409923222847284e-05,297.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.90905100479722e-05,297.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,7.318837015191093e-05,297.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.909114305628464e-05,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,0.0004700451972894,291.13897705078125,294.1499938964844,285.4974060058594,284.92340087890625,287.56610107421875,285.5650329589844,290.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026847012341,6.1779306115283825e-09,0.0010026784148067,-0.015237464569509,0.0,0.0,0.0,-0.0078754844143986,60.0,-3.780385255813599,-0.0,-6.854688194835036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
