time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,9.409923222847284e-05,297.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.90905100479722e-05,297.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,7.318837015191093e-05,297.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.909114305628464e-05,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,0.0004700451972894,291.13897705078125,294.1499938964844,285.4974060058594,284.92340087890625,287.56610107421875,285.5650329589844,290.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026847012341,6.1779306115283825e-09,0.0010026784148067,-0.015237464569509,0.0,0.0,0.0,-0.0078754844143986,60.0,-3.780385255813599,-0.0,-6.854688194835036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,9.400125418324023e-05,297.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.898733696900308e-05,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,7.311216177185997e-05,297.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.898796997731552e-05,297.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0004695557581726,291.1386413574219,294.1499938964844,285.48748779296875,284.9081726074219,287.5476379394531,285.55645751953125,290.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016401065513,6.055802082016726e-09,0.0010016340529546,-0.0149175385013222,0.0,0.0,0.0,-0.0078149391338229,60.0,-3.782003164291382,-0.0,-6.840414812359087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.3911359726917e-05,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,9.889267676044255e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,7.304224709514529e-05,297.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,9.889330249279736e-05,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,0.0004691067442763,291.1383056640625,294.1499938964844,285.4776916503906,284.8931884765625,287.5292663574219,285.5478820800781,290.9881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000681775622,5.943749048498148e-09,0.0010006758384406,-0.0146240023896098,0.0,0.0,0.0,-0.0077593894675374,60.0,-3.7838947772979736,-0.0,-6.827332299508272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.375429362989962e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,9.872728696791457e-05,297.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,7.292007649084553e-05,297.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.872790542431176e-05,297.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.000468322134111,291.1376342773437,294.1499938964844,285.458251953125,284.8639831542969,287.4927673339844,285.5308532714844,290.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747952336321305e-09,0.0009990015532821,-0.0141110802069306,0.0,0.0,0.0,-0.0076623242348432,60.0,-3.7884058952331534,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.375429362989962e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,9.872728696791457e-05,297.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,7.292007649084553e-05,297.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.872790542431176e-05,297.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.000468322134111,291.1376342773437,294.1499938964844,285.458251953125,284.8639831542969,287.4927673339844,285.5308532714844,290.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747952336321305e-09,0.0009990015532821,-0.0141110802069306,0.0,0.0,0.0,-0.0076623242348432,60.0,-3.7884058952331534,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.363068966194989e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.859713463811204e-05,297.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,7.282393926288933e-05,297.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.859774581855164e-05,297.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.0004677047254517,291.136962890625,294.1499938964844,285.43994140625,284.8370361328125,287.45806884765625,285.5145568847656,290.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.593856933217012e-09,0.000997683731839,-0.0137073947116732,0.0,0.0,0.0,-0.0075859320349991,60.0,-3.79365611076355,-0.0,-6.786562067873092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,9.362607670482248e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.859228157438338e-05,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,7.282035949174315e-05,297.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.859288547886536e-05,297.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.0004676817043218,291.1369323730469,294.1499938964844,285.439208984375,284.8359375,287.4566345214844,285.5138854980469,290.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.5881086424847134e-09,0.0009976346045732,-0.0136923352256417,0.0,0.0,0.0,-0.0075830821879208,60.0,-3.793890953063965,-0.0,-6.785893447158743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.352359484182672e-05,297.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.848437184700742e-05,297.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,7.274065137607977e-05,297.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,9.84849684755318e-05,297.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.0004671697679441,291.1361999511719,294.1499938964844,285.4205017089844,284.8092041015625,287.4208679199219,285.4969482421875,290.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460327745510085e-09,0.0009965418139472,-0.0133575797080993,0.0,0.0,0.0,-0.0075197354890406,60.0,-3.800212860107422,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.352359484182672e-05,297.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.848437184700742e-05,297.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,7.274065137607977e-05,297.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,9.84849684755318e-05,297.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.0004671697679441,291.1361999511719,294.1499938964844,285.4205017089844,284.8092041015625,287.4208679199219,285.4969482421875,290.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460327745510085e-09,0.0009965418139472,-0.0133575797080993,0.0,0.0,0.0,-0.0075197354890406,60.0,-3.800212860107422,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,9.344409045297652e-05,297.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.8400647402741e-05,297.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,7.267880573635921e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.840123675530776e-05,297.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0004667726170737,291.1354675292969,294.1499938964844,285.4021911621094,284.7838439941406,287.3854064941406,285.4801025390625,290.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361169286288714e-09,0.000995693844743,-0.0130978059023618,0.0,0.0,0.0,-0.0074705779552459,60.0,-3.807243824005127,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,9.344409045297652e-05,297.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.8400647402741e-05,297.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,7.267880573635921e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.840123675530776e-05,297.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0004667726170737,291.1354675292969,294.1499938964844,285.4021911621094,284.7838439941406,287.3854064941406,285.4801025390625,290.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361169286288714e-09,0.000995693844743,-0.0130978059023618,0.0,0.0,0.0,-0.0074705779552459,60.0,-3.807243824005127,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.341227996628731e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,9.836715616984292e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,7.265406748047099e-05,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.836774552240968e-05,297.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.0004666137101594,291.1351013183594,294.1499938964844,285.3932189941406,284.7717590332031,287.3678283691406,285.4716796875,290.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953598491847,5.32149169174545e-09,0.0009953544940799,-0.0129938581958413,0.0,0.0,0.0,-0.0074509074911475,60.0,-3.8109965324401855,-0.0,-6.754910231165924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.338541713077576e-05,297.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.83388745225966e-05,297.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,7.263317093020305e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,9.833945659920572e-05,297.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,0.000466479541501,291.1347351074219,294.1499938964844,285.38433837890625,284.76007080078125,287.3503112792969,285.4632568359375,290.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950732346624,5.287978943613325e-09,0.0009950678795576,-0.0129060614854097,0.0,0.0,0.0,-0.0074342936277389,60.0,-3.81488561630249,-0.0,-6.751020720230373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.334519563708454e-05,297.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.829652844928204e-05,297.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,7.260189158841968e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.829710324993356e-05,297.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.0004662786377593,291.1339416503906,294.1499938964844,285.3669128417969,284.7379455566406,287.3155517578125,285.4465026855469,290.9720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377777670642445e-09,0.000994638656266,-0.0127745429053902,0.0,0.0,0.0,-0.0074094068259,60.0,-3.822991609573364,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.334519563708454e-05,297.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.829652844928204e-05,297.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,7.260189158841968e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.829710324993356e-05,297.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.0004662786377593,291.1339416503906,294.1499938964844,285.3669128417969,284.7379455566406,287.3155517578125,285.4465026855469,290.9720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377777670642445e-09,0.000994638656266,-0.0127745429053902,0.0,0.0,0.0,-0.0074094068259,60.0,-3.822991609573364,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,9.332342597190292e-05,297.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,9.827360190683976e-05,297.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,7.258495315909386e-05,297.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.827417670749128e-05,297.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0004661698767449,291.1331787109375,294.1499938964844,285.3500061035156,284.7176208496094,287.28106689453125,285.4297790527344,290.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944110643118,5.210562203927793e-09,0.0009944058256223,-0.0127032427117228,0.0,0.0,0.0,-0.0073959142901003,60.0,-3.831543207168579,-0.0,-6.7420401705931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,9.332342597190292e-05,297.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,9.827360190683976e-05,297.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,7.258495315909386e-05,297.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.827417670749128e-05,297.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0004661698767449,291.1331787109375,294.1499938964844,285.3500061035156,284.7176208496094,287.28106689453125,285.4297790527344,290.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944110643118,5.210562203927793e-09,0.0009944058256223,-0.0127032427117228,0.0,0.0,0.0,-0.0073959142901003,60.0,-3.831543207168579,-0.0,-6.7420401705931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,9.331353794550525e-05,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,9.826319728745148e-05,297.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,7.257726974785328e-05,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,9.826376481214538e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0004661204875446,291.1323547363281,294.1499938964844,285.3348999023437,284.69976806640625,287.2469482421875,285.4132385253906,290.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.840036392211914,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,9.331353794550525e-05,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,9.826319728745148e-05,297.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,7.257726974785328e-05,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,9.826376481214538e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0004661204875446,291.1323547363281,294.1499938964844,285.3348999023437,284.69976806640625,287.2469482421875,285.4132385253906,290.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.840036392211914,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.33088522288017e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.825827146414667e-05,297.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,7.257362449308857e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.825882443692537e-05,297.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0004660970880649,291.13153076171875,294.1499938964844,285.32275390625,284.6847839355469,287.2131652832031,285.3973083496094,290.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552246510982,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.847191572189331,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.33088522288017e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.825827146414667e-05,297.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,7.257362449308857e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.825882443692537e-05,297.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0004660970880649,291.13153076171875,294.1499938964844,285.32275390625,284.6847839355469,287.2131652832031,285.3973083496094,290.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552246510982,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.847191572189331,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,9.330840839538725e-05,297.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.825780580285937e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,7.257327524712309e-05,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,9.825835877563804e-05,297.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0004660948761738,291.1311340332031,294.1499938964844,285.3177185058594,284.6783142089844,287.1964416503906,285.38970947265625,290.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191637342250033e-09,0.000994244008325,-0.012653661891818,0.0,0.0,0.0,-0.0073865321464836,60.0,-3.8501126766204834,-0.0,-6.739846014625074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,9.330915054306388e-05,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,9.825858433032408e-05,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,7.257385004777461e-05,297.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.825913730310276e-05,297.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0004660985723603,291.1307067871094,294.1499938964844,285.3133544921875,284.6724853515625,287.1798095703125,285.3824157714844,290.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.192516194796326e-09,0.0009942514589056,-0.012655965052545,0.0,0.0,0.0,-0.0073869680054485,60.0,-3.8526358604431152,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.331419278169052e-05,297.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.826390305534004e-05,297.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,7.257777178892866e-05,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.826444875216112e-05,297.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,0.0004661237762775,291.1298522949219,294.1499938964844,285.3065185546875,284.6627502441406,287.1469116210937,285.3687744140625,290.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.856532335281372,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.331419278169052e-05,297.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.826390305534004e-05,297.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,7.257777178892866e-05,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.826444875216112e-05,297.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,0.0004661237762775,291.1298522949219,294.1499938964844,285.3065185546875,284.6627502441406,287.1469116210937,285.3687744140625,290.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.856532335281372,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,9.332386252935976e-05,297.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,9.827408939599992e-05,297.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,7.258528785314411e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.827462781686336e-05,297.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0004661720595322,291.12896728515625,294.1499938964844,285.30206298828125,284.6553649902344,287.1144714355469,285.35662841796875,290.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.0127035500481724,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.8589181900024414,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,9.332386252935976e-05,297.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,9.827408939599992e-05,297.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,7.258528785314411e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.827462781686336e-05,297.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0004661720595322,291.12896728515625,294.1499938964844,285.30206298828125,284.6553649902344,287.1144714355469,285.35662841796875,290.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.0127035500481724,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.8589181900024414,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,9.333798516308887e-05,297.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.82889614533633e-05,297.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,7.259627454914153e-05,297.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,9.828949259826912e-05,297.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0004662425781134,291.1280822753906,294.1499938964844,285.2997131347656,284.650146484375,287.0825500488281,285.3461303710937,290.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.8599507808685294,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,9.333798516308887e-05,297.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.82889614533633e-05,297.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,7.259627454914153e-05,297.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,9.828949259826912e-05,297.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0004662425781134,291.1280822753906,294.1499938964844,285.2997131347656,284.650146484375,287.0825500488281,285.3461303710937,290.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.8599507808685294,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,9.33564006118104e-05,297.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,9.830836643232033e-05,297.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,7.261059363372624e-05,297.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.830888302531092e-05,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0004663345753215,291.1271667480469,294.1499938964844,285.29931640625,284.6469116210937,287.0511474609375,285.3373413085937,290.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947520447894,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.85976505279541,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,9.33564006118104e-05,297.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,9.830836643232033e-05,297.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,7.261059363372624e-05,297.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.830888302531092e-05,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0004663345753215,291.1271667480469,294.1499938964844,285.29931640625,284.6469116210937,287.0511474609375,285.3373413085937,290.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947520447894,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.85976505279541,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,9.336719085695222e-05,297.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,9.831973147811368e-05,297.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,7.261899008881301e-05,297.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.832024807110427e-05,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0004663885047193,291.126708984375,294.1499938964844,285.2997741699219,284.64599609375,287.0356750488281,285.3336181640625,290.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.264463087684135e-09,0.0009948665974661,-0.0128444535657763,0.0,0.0,0.0,-0.0074226348660886,60.0,-3.859241485595703,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,9.337895608041435e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,9.833212243393064e-05,297.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,7.262813596753404e-05,297.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,9.833263902692124e-05,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.000466447265353,291.1262512207031,294.1499938964844,285.3006591796875,284.6455078125,287.02032470703125,285.330322265625,290.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.279080728115559e-09,0.0009949916275218,-0.0128827495500445,0.0,0.0,0.0,-0.0074298814870417,60.0,-3.858476638793945,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,9.340544056612998e-05,297.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,9.83600111794658e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,7.264873420353979e-05,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.83605204964988e-05,297.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,0.0004665795422624,291.12530517578125,294.1499938964844,285.3034973144531,284.645751953125,286.9900817871094,285.324951171875,290.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311995732171226e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.856270551681519,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,9.340544056612998e-05,297.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,9.83600111794658e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,7.264873420353979e-05,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.83605204964988e-05,297.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,0.0004665795422624,291.12530517578125,294.1499938964844,285.3034973144531,284.645751953125,286.9900817871094,285.324951171875,290.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311995732171226e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.856270551681519,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,9.34356648940593e-05,297.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.839184349402784e-05,297.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,7.267224282259122e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,9.839235281106085e-05,297.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.000466730503831,291.1243591308594,294.1499938964844,285.30767822265625,284.6474304199219,286.9604187011719,285.3212890625,290.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.3495750051979485e-09,0.0009955944260582,-0.0130674317479133,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.853227615356445,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,9.34356648940593e-05,297.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.839184349402784e-05,297.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,7.267224282259122e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,9.839235281106085e-05,297.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.000466730503831,291.1243591308594,294.1499938964844,285.30767822265625,284.6474304199219,286.9604187011719,285.3212890625,290.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.3495750051979485e-09,0.0009955944260582,-0.0130674317479133,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.853227615356445,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,9.34693744056858e-05,297.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.842735016718508e-05,297.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,7.269845809787512e-05,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.842784493230285e-05,297.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.000466898898594,291.1233825683594,294.1499938964844,285.3129577636719,284.65045166015625,286.93133544921875,285.3192443847656,290.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.84949254989624,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,9.34693744056858e-05,297.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.842735016718508e-05,297.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,7.269845809787512e-05,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.842784493230285e-05,297.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.000466898898594,291.1233825683594,294.1499938964844,285.3129577636719,284.65045166015625,286.93133544921875,285.3192443847656,290.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.84949254989624,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.350361506221816e-05,297.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,9.846341708907858e-05,297.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,7.272509537870064e-05,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,9.846391185419634e-05,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.0004670699709095,291.1224670410156,294.1499938964844,285.3186950683594,284.6542358398437,286.9048156738281,285.3186950683594,290.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963226038962,5.434097172241081e-09,0.0009963171323761,-0.0132888620719313,0.0,0.0,0.0,-0.0075067295692861,60.0,-3.845508813858032,-0.0,-6.767987770217587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,9.350629261462018e-05,297.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.846624016063288e-05,297.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,7.27271763025783e-05,297.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.846672764979304e-05,297.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0004670833586715,291.1224060058594,294.1499938964844,285.31915283203125,284.654541015625,286.9028625488281,285.3186950683594,290.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437427397225747e-09,0.0009963456541299,-0.0132975867018103,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.8451919555664062,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
