time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.352585766464472e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,9.848683839663865e-05,297.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,7.274239032994956e-05,297.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,9.848732588579878e-05,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0004671810602303,291.12188720703125,294.1499938964844,285.322509765625,284.6569519042969,286.88885498046875,285.3189697265625,290.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461762153657901e-09,0.00099655368831,-0.0133613375946879,0.0,0.0,0.0,-0.0075204442255198,60.0,-3.8428680896759033,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.354608482681216e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,9.850814240053296e-05,297.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,7.275812095031142e-05,297.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.85086226137355e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,0.0004672821087297,291.12139892578125,294.1499938964844,285.3260192871094,284.6595764160156,286.8750305175781,285.319580078125,290.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967744117602,5.486925580555635e-09,0.0009967688238248,-0.0134272603318095,0.0,0.0,0.0,-0.0075329188257455,60.0,-3.840454816818237,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,9.358835814055055e-05,297.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.855266398517416e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,7.279100100276992e-05,297.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.855314419837669e-05,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,0.0004674932570196,291.120361328125,294.1499938964844,285.3334045410156,284.6653747558594,286.8477478027344,285.3216857910156,290.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650495067238,0.0,0.0,0.0,-0.007558993063867,60.0,-3.835419416427612,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,9.358835814055055e-05,297.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.855266398517416e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,7.279100100276992e-05,297.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.855314419837669e-05,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,0.0004674932570196,291.120361328125,294.1499938964844,285.3334045410156,284.6653747558594,286.8477478027344,285.3216857910156,290.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650495067238,0.0,0.0,0.0,-0.007558993063867,60.0,-3.835419416427612,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,9.363271237816662e-05,297.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,9.85993756330572e-05,297.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,7.282550359377638e-05,297.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,9.859984857030212e-05,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0004677148244809,291.11932373046875,294.1499938964844,285.341064453125,284.6717834472656,286.82110595703125,285.3249206542969,290.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.5947109167675535e-09,0.000997690600343,-0.0137096317484974,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.830191850662232,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,9.363271237816662e-05,297.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,9.85993756330572e-05,297.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,7.282550359377638e-05,297.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,9.859984857030212e-05,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0004677148244809,291.11932373046875,294.1499938964844,285.341064453125,284.6717834472656,286.82110595703125,285.3249206542969,290.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.5947109167675535e-09,0.000997690600343,-0.0137096317484974,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.830191850662232,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.367866005050018e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,9.864776802714914e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,7.286123582161963e-05,297.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.864823368843644e-05,297.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0004679443663917,291.1182556152344,294.1499938964844,285.34881591796875,284.6785583496094,286.7950439453125,285.3290710449219,290.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981795446947,-0.0138594256713986,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.824899911880493,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.367866005050018e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,9.864776802714914e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,7.286123582161963e-05,297.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.864823368843644e-05,297.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0004679443663917,291.1182556152344,294.1499938964844,285.34881591796875,284.6785583496094,286.7950439453125,285.3290710449219,290.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981795446947,-0.0138594256713986,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.824899911880493,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,9.37223812798038e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,9.86938102869317e-05,297.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,7.289524364750832e-05,297.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.8694275948219e-05,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0004681627615354,291.1172790527344,294.1499938964844,285.3558959960937,284.6850891113281,286.7713317871094,285.3336486816406,290.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986504446715,5.706297212526579e-09,0.0009986447403207,-0.0140019571408629,0.0,0.0,0.0,-0.0076416712254285,60.0,-3.820024967193604,-0.0,-6.79965097560853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.372568456456064e-05,297.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,9.869728819467127e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,7.289781206054613e-05,297.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,9.869774658000095e-05,297.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0004681792343035,291.1171875,294.1499938964844,285.3564453125,284.6855773925781,286.7695617675781,285.3340148925781,290.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401485004013e-09,0.0009986797813326,-0.0140127092599868,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.819664239883423,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,9.374941873829812e-05,297.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.8722281109076e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,7.291627116501331e-05,297.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,9.872273949440567e-05,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,0.0004682978033088,291.1166381835937,294.1499938964844,285.3601379394531,284.68914794921875,286.7570495605469,285.3367004394531,290.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.8171074390411377,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,9.377319656778128e-05,297.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,9.8747324955184e-05,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,7.293476664926857e-05,297.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,9.87477833405137e-05,297.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0004684165760409,291.1160888671875,294.1499938964844,285.3637084960937,284.6926574707031,286.7446594238281,285.3395080566406,290.92047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.76952796649266e-09,0.0009991853730753,-0.0141676031053066,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.81460952758789,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,9.382057760376485e-05,297.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,9.879722347250208e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,7.29716193745844e-05,297.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.879767458187416e-05,297.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0004686532483901,291.114990234375,294.1499938964844,285.3704528808594,284.6996154785156,286.7203063964844,285.3453674316406,290.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220750615,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.809837102890015,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,9.382057760376485e-05,297.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,9.879722347250208e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,7.29716193745844e-05,297.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.879767458187416e-05,297.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0004686532483901,291.114990234375,294.1499938964844,285.3704528808594,284.6996154785156,286.7203063964844,285.3453674316406,290.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220750615,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.809837102890015,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,9.386716556036843e-05,297.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,9.884628525469452e-05,297.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,7.300785364350304e-05,297.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,9.88467363640666e-05,297.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0004688859626185,291.1138610839844,294.1499938964844,285.37646484375,284.706298828125,286.69647216796875,285.3514099121094,290.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739523530006,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.805477619171143,-0.0,-6.820649645078447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,9.386716556036843e-05,297.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,9.884628525469452e-05,297.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,7.300785364350304e-05,297.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,9.88467363640666e-05,297.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0004688859626185,291.1138610839844,294.1499938964844,285.37646484375,284.706298828125,286.69647216796875,285.3514099121094,290.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739523530006,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.805477619171143,-0.0,-6.820649645078447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,9.391225466970354e-05,297.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,9.88937754300423e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,7.304291648324579e-05,297.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,9.889421198749916e-05,297.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,0.0004691111971624,291.1127319335937,294.1499938964844,285.3815002441406,284.71246337890625,286.67315673828125,285.3573608398437,290.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578429340983e-09,0.0010006652446463,-0.0146209364756941,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.8016419410705566,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,9.391225466970354e-05,297.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,9.88937754300423e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,7.304291648324579e-05,297.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,9.889421198749916e-05,297.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,0.0004691111971624,291.1127319335937,294.1499938964844,285.3815002441406,284.71246337890625,286.67315673828125,285.3573608398437,290.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578429340983e-09,0.0010006652446463,-0.0146209364756941,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.8016419410705566,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,9.395511006005108e-05,297.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,9.893890091916546e-05,297.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,7.307624764507636e-05,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,9.893933747662231e-05,297.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,0.0004693252558354,291.111572265625,294.1499938964844,285.3853759765625,284.718017578125,286.6503295898437,285.363037109375,290.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.99590066485689e-09,0.0010011211270466,-0.0147606208920478,0.0,0.0,0.0,-0.007785240188241,60.0,-3.798442840576172,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,9.395511006005108e-05,297.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,9.893890091916546e-05,297.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,7.307624764507636e-05,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,9.893933747662231e-05,297.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,0.0004693252558354,291.111572265625,294.1499938964844,285.3853759765625,284.718017578125,286.6503295898437,285.363037109375,290.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.99590066485689e-09,0.0010011211270466,-0.0147606208920478,0.0,0.0,0.0,-0.007785240188241,60.0,-3.798442840576172,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,9.39754318096675e-05,297.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.8960314062424e-05,297.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,7.309205830097198e-05,297.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,9.896074334392324e-05,297.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0004694267990998,291.1109924316406,294.1499938964844,285.3868408203125,284.7204895019531,286.6390686035156,285.3656921386719,290.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.021195542160741e-09,0.0010013374267145,-0.0148268835619091,0.0,0.0,0.0,-0.0077977799810469,60.0,-3.797129154205322,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,9.399495320394637e-05,297.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,9.898086136672646e-05,297.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,7.310723594855517e-05,297.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,9.89812906482257e-05,297.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,0.000469524267828,291.1103820800781,294.1499938964844,285.3879089355469,284.72271728515625,286.6279602050781,285.3681945800781,290.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045476563798502e-09,0.0010015451116487,-0.0148904910311102,0.0,0.0,0.0,-0.0078098168596625,60.0,-3.796006917953491,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,9.403102740179747e-05,297.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,9.901885641738772e-05,297.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,7.313529204111546e-05,297.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,9.901928569888696e-05,297.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,0.0004697044787462,291.1092224121094,294.1499938964844,285.38885498046875,284.7264099121094,286.6059875488281,285.3726501464844,290.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359327970418e-09,0.0010019289329648,-0.0150080658495426,0.0,0.0,0.0,-0.0078320670872926,60.0,-3.794407367706299,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,9.403102740179747e-05,297.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,9.901885641738772e-05,297.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,7.313529204111546e-05,297.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,9.901928569888696e-05,297.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,0.0004697044787462,291.1092224121094,294.1499938964844,285.38885498046875,284.7264099121094,286.6059875488281,285.3726501464844,290.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359327970418e-09,0.0010019289329648,-0.0150080658495426,0.0,0.0,0.0,-0.0078320670872926,60.0,-3.794407367706299,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,9.406251774635166e-05,297.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.90520275081508e-05,297.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,7.315979019040242e-05,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,9.90524495136924e-05,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0004698618140537,291.1080017089844,294.1499938964844,285.3880310058594,284.7289428710937,286.5843811035156,285.3761291503906,290.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129532881260502e-09,0.0010022638598456,-0.0151106845587491,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.793794631958008,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,9.406251774635166e-05,297.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.90520275081508e-05,297.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,7.315979019040242e-05,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,9.90524495136924e-05,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0004698618140537,291.1080017089844,294.1499938964844,285.3880310058594,284.7289428710937,286.5843811035156,285.3761291503906,290.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129532881260502e-09,0.0010022638598456,-0.0151106845587491,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.793794631958008,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,9.40886529861018e-05,297.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,9.907954517984764e-05,297.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,7.318011194001883e-05,297.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.907995990943164e-05,297.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.0004699923447333,291.1067810058594,294.1499938964844,285.3852233886719,284.7301025390625,286.5631408691406,285.3784484863281,290.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958018541336,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.794265985488892,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,9.40886529861018e-05,297.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,9.907954517984764e-05,297.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,7.318011194001883e-05,297.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.907995990943164e-05,297.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.0004699923447333,291.1067810058594,294.1499938964844,285.3852233886719,284.7301025390625,286.5631408691406,285.3784484863281,290.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958018541336,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.794265985488892,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.410864004166795e-05,297.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,9.910059452522546e-05,297.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,7.319565338548273e-05,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,9.910100925480948e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,0.0004700921708717,291.10552978515625,294.1499938964844,285.3802185058594,284.729736328125,286.54217529296875,285.3793334960937,290.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186861689627676e-09,0.0010027542011812,-0.0152608612552285,0.0,0.0,0.0,-0.007879908196628,60.0,-3.795934200286865,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.410864004166795e-05,297.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,9.910059452522546e-05,297.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,7.319565338548273e-05,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,9.910100925480948e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,0.0004700921708717,291.10552978515625,294.1499938964844,285.3802185058594,284.729736328125,286.54217529296875,285.3793334960937,290.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186861689627676e-09,0.0010027542011812,-0.0152608612552285,0.0,0.0,0.0,-0.007879908196628,60.0,-3.795934200286865,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,9.41160469665192e-05,297.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,9.910840162774548e-05,297.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,7.320142321987078e-05,297.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,9.910880908137187e-05,297.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,0.0004701291909441,291.1049194335937,294.1499938964844,285.3768310546875,284.7289123535156,286.5318298339844,285.3791809082031,290.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196061885788141e-09,0.0010028327815234,-0.0152849620208144,0.0,0.0,0.0,-0.0078844688832759,60.0,-3.7972707748413086,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,9.412171493750066e-05,297.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,9.911436791298912e-05,297.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,7.320582517422736e-05,297.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,9.91147753666155e-05,297.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,0.0004701574798673,291.1042785644531,294.1499938964844,285.372802734375,284.7276611328125,286.5215148925781,285.37860107421875,290.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203088709355597e-09,0.0010028929682448,-0.0153033686801791,0.0,0.0,0.0,-0.0078879529610276,60.0,-3.798928022384644,-0.0,-6.857629841761081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,9.412716462975368e-05,297.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,9.912011591950431e-05,297.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,7.321006705751643e-05,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,9.91205160971731e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0004701847210526,291.10302734375,294.1499938964844,285.3628234863281,284.72369384765625,286.5010070800781,285.3760681152344,290.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.803306818008423,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,9.412716462975368e-05,297.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,9.912011591950431e-05,297.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,7.321006705751643e-05,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,9.91205160971731e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0004701847210526,291.10302734375,294.1499938964844,285.3628234863281,284.72369384765625,286.5010070800781,285.3760681152344,290.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.803306818008423,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,9.41243051784113e-05,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,9.911711094900966e-05,297.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,7.320784061448649e-05,297.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,9.911750385072082e-05,297.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,0.0004701704310718,291.10174560546875,294.1499938964844,285.3500061035156,284.7176208496094,286.4806823730469,285.3715209960937,290.8876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206192892932449e-09,0.0010029195109382,-0.015311500057578,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.809235811233521,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,9.41243051784113e-05,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,9.911711094900966e-05,297.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,7.320784061448649e-05,297.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,9.911750385072082e-05,297.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,0.0004701704310718,291.10174560546875,294.1499938964844,285.3500061035156,284.7176208496094,286.4806823730469,285.3715209960937,290.8876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206192892932449e-09,0.0010029195109382,-0.015311500057578,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.809235811233521,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.411249629920349e-05,297.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,9.910467633744702e-05,297.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,7.319865835597739e-05,297.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,9.910506923915818e-05,297.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0004701114376075,291.1004333496094,294.1499938964844,285.3356018066406,284.7104797363281,286.4604797363281,285.3648986816406,290.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728036046028,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.8164095878601074,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.411249629920349e-05,297.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,9.910467633744702e-05,297.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,7.319865835597739e-05,297.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,9.910506923915818e-05,297.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0004701114376075,291.1004333496094,294.1499938964844,285.3356018066406,284.7104797363281,286.4604797363281,285.3648986816406,290.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728036046028,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.8164095878601074,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.409194899490104e-05,297.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,9.908304491546004e-05,297.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,7.318267307709903e-05,297.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,9.90834305412136e-05,297.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0004700088175013,291.09912109375,294.1499938964844,285.3209533691406,284.7032775878906,286.4403686523437,285.3565368652344,290.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055835351347,0.0,0.0,0.0,-0.00786944758147,60.0,-3.823811292648315,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.409194899490104e-05,297.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,9.908304491546004e-05,297.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,7.318267307709903e-05,297.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,9.90834305412136e-05,297.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0004700088175013,291.09912109375,294.1499938964844,285.3209533691406,284.7032775878906,286.4403686523437,285.3565368652344,290.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055835351347,0.0,0.0,0.0,-0.00786944758147,60.0,-3.823811292648315,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,9.407856123289092e-05,297.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.906894410960376e-05,297.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,7.317226118175313e-05,297.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,9.906932973535731e-05,297.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,0.0004699419077951,291.0984802246094,294.1499938964844,285.31353759765625,284.6996765136719,286.43035888671875,285.351806640625,290.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.1490439406952654e-09,0.0010024309158325,-0.0151617946103215,0.0,0.0,0.0,-0.007861160673201,60.0,-3.8274664878845215,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
