time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,9.40633108257316e-05,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,9.905288607114926e-05,297.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,7.316040137084201e-05,297.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,9.90532716969028e-05,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,0.0004698657430708,291.0978088378906,294.1499938964844,285.3060607910156,284.696044921875,286.4203796386719,285.3467712402344,290.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.130016050320819e-09,0.0010022681672126,-0.0151119492948055,0.0,0.0,0.0,-0.0078517282381653,60.0,-3.8310840129852295,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,9.402726573171094e-05,297.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,9.90149419521913e-05,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,7.313236710615456e-05,297.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,9.901531302602962e-05,297.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,0.0004696857067756,291.0964660644531,294.1499938964844,285.2909545898437,284.6888122558594,286.4004821777344,285.3359680175781,290.87664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.08505112964508e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.8382022380828857,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,9.402726573171094e-05,297.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,9.90149419521913e-05,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,7.313236710615456e-05,297.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,9.901531302602962e-05,297.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,0.0004696857067756,291.0964660644531,294.1499938964844,285.2909545898437,284.6888122558594,286.4004821777344,285.3359680175781,290.87664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.08505112964508e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.8382022380828857,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,9.398449765285476e-05,297.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,9.89699037745595e-05,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,7.309910142794251e-05,297.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,9.897027484839782e-05,297.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0004694720555562,291.0951232910156,294.1499938964844,285.2756652832031,284.6815185546875,286.3806457519531,285.3242492675781,290.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031706245579471e-09,0.001001427648589,-0.0148544171825051,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.845172882080078,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,9.398449765285476e-05,297.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,9.89699037745595e-05,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,7.309910142794251e-05,297.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,9.897027484839782e-05,297.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0004694720555562,291.0951232910156,294.1499938964844,285.2756652832031,284.6815185546875,286.3806457519531,285.3242492675781,290.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031706245579471e-09,0.001001427648589,-0.0148544171825051,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.845172882080078,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,9.393571235705168e-05,297.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,9.891853551380336e-05,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,7.306115003302693e-05,297.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,9.891889931168409e-05,297.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,0.00046922834008,291.09375,294.1499938964844,285.2601318359375,284.6742248535156,286.3609313964844,285.3118591308594,290.8711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.852016925811768,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,9.393571235705168e-05,297.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,9.891853551380336e-05,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,7.306115003302693e-05,297.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,9.891889931168409e-05,297.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,0.00046922834008,291.09375,294.1499938964844,285.2601318359375,284.6742248535156,286.3609313964844,285.3118591308594,290.8711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.852016925811768,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,9.38816083362326e-05,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.88615647656843e-05,297.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,7.301907317014411e-05,297.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,9.886192856356502e-05,297.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0004689581110142,291.09234619140625,294.1499938964844,285.24444580078125,284.6668701171875,286.3412780761719,285.2989196777344,290.8684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903398214712752e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.858754873275757,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,9.38816083362326e-05,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.88615647656843e-05,297.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,7.301907317014411e-05,297.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,9.886192856356502e-05,297.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0004689581110142,291.09234619140625,294.1499938964844,285.24444580078125,284.6668701171875,286.3412780761719,285.2989196777344,290.8684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903398214712752e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.858754873275757,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,9.385275916429237e-05,297.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,9.883118764264508e-05,297.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,7.299663411686197e-05,297.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.88315441645682e-05,297.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,0.0004688139888457,291.0916748046875,294.1499938964844,285.23651123046875,284.6632080078125,286.3314819335937,285.2922668457031,290.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.8674269887148975e-09,0.0010000228649005,-0.0144240660592913,0.0,0.0,0.0,-0.0077215516939759,60.0,-3.8620893955230713,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,9.382289863424376e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,9.87997409538366e-05,297.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,7.29734092601575e-05,297.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,9.880009747575969e-05,297.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,0.0004686648317147,291.0909729003906,294.1499938964844,285.2285461425781,284.6595458984375,286.3217163085937,285.2855224609375,290.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830189664379759e-09,0.0009997044689953,-0.0143265156075358,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.8654065132141113,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,9.376028901897372e-05,297.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,9.873382077785207e-05,297.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,7.292471127584577e-05,297.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,9.873417002381756e-05,297.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,0.0004683521110564,291.0895690917969,294.1499938964844,285.21246337890625,284.65216064453125,286.3022155761719,285.2717590332031,290.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752135212588882e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.8719966411590576,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,9.376028901897372e-05,297.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,9.873382077785207e-05,297.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,7.292471127584577e-05,297.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,9.873417002381756e-05,297.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,0.0004683521110564,291.0895690917969,294.1499938964844,285.21246337890625,284.65216064453125,286.3022155761719,285.2717590332031,290.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752135212588882e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.8719966411590576,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,9.369447798235342e-05,297.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,9.8664517281577e-05,297.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,7.287352491402999e-05,297.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,9.866486652754249e-05,297.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,0.0004680233250837,291.088134765625,294.1499938964844,285.1962280273437,284.644775390625,286.2828063964844,285.2576904296875,290.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.878543138504028,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,9.369447798235342e-05,297.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,9.8664517281577e-05,297.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,7.287352491402999e-05,297.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,9.866486652754249e-05,297.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,0.0004680233250837,291.088134765625,294.1499938964844,285.1962280273437,284.644775390625,286.2828063964844,285.2576904296875,290.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.878543138504028,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.36261349124834e-05,297.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,9.859255806077272e-05,297.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,7.282036676770076e-05,297.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,9.859290003078058e-05,297.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,0.0004676819662563,291.0867004394531,294.1499938964844,285.1798400878906,284.6373596191406,286.2634582519531,285.2433776855469,290.85748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838750913739,0.0,0.0,0.0,-0.0075814807787537,60.0,-3.885067939758301,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.36261349124834e-05,297.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,9.859255806077272e-05,297.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,7.282036676770076e-05,297.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,9.859290003078058e-05,297.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,0.0004676819662563,291.0867004394531,294.1499938964844,285.1798400878906,284.6373596191406,286.2634582519531,285.2433776855469,290.85748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838750913739,0.0,0.0,0.0,-0.0075814807787537,60.0,-3.885067939758301,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,9.355594374937937e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,9.851864160737024e-05,297.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,7.276577525772154e-05,297.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,9.851897630142048e-05,297.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,0.000467331323307,291.08526611328125,294.1499938964844,285.1632995605469,284.62994384765625,286.2441711425781,285.2288513183594,290.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.0134546207264065,0.0,0.0,0.0,-0.007538097910583,60.0,-3.891591787338257,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,9.355594374937937e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,9.851864160737024e-05,297.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,7.276577525772154e-05,297.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,9.851897630142048e-05,297.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,0.000467331323307,291.08526611328125,294.1499938964844,285.1632995605469,284.62994384765625,286.2441711425781,285.2288513183594,290.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.0134546207264065,0.0,0.0,0.0,-0.007538097910583,60.0,-3.891591787338257,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,9.352034976473078e-05,297.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,9.848115587374195e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,7.273809023899958e-05,297.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,9.84814905677922e-05,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,0.0004671535280067,291.08453369140625,294.1499938964844,285.15496826171875,284.626220703125,286.23455810546875,285.2215270996094,290.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383683860301,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.89486026763916,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,9.348454477731138e-05,297.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,9.844345913734288e-05,297.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,7.271023787325248e-05,297.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,9.844378655543552e-05,297.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,0.0004669746558647,291.08380126953125,294.1499938964844,285.1466064453125,284.6224975585937,286.2249450683594,285.21417236328125,290.8519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.4083586498165914e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.898135900497437,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.34125782805495e-05,297.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,9.836768003879116e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,7.265427120728418e-05,297.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,9.83680074568838e-05,297.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,0.0004666151944547,291.08233642578125,294.1499938964844,285.1297912597656,284.6150817871094,286.2057800292969,285.1993103027344,290.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.904718160629273,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.34125782805495e-05,297.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,9.836768003879116e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,7.265427120728418e-05,297.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,9.83680074568838e-05,297.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,0.0004666151944547,291.08233642578125,294.1499938964844,285.1297912597656,284.6150817871094,286.2057800292969,285.1993103027344,290.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.904718160629273,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.334066271549092e-05,297.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,9.829195187194272e-05,297.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,7.259833364514634e-05,297.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,9.829227201407777e-05,297.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.0004662559367716,291.0808410644531,294.1499938964844,285.1128234863281,284.60760498046875,286.1866760253906,285.1843566894531,290.84649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.911360025405884,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.334066271549092e-05,297.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,9.829195187194272e-05,297.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,7.259833364514634e-05,297.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,9.829227201407777e-05,297.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.0004662559367716,291.0808410644531,294.1499938964844,285.1128234863281,284.60760498046875,286.1866760253906,285.1843566894531,290.84649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.911360025405884,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,9.326938015874477e-05,297.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,9.82168930931948e-05,297.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,7.254289084812626e-05,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,9.821721323532984e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,0.0004658998805098,291.079345703125,294.1499938964844,285.09576416015625,284.60015869140625,286.1676025390625,285.16925048828125,290.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.918079853057861,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,9.326938015874477e-05,297.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,9.82168930931948e-05,297.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,7.254289084812626e-05,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,9.821721323532984e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,0.0004658998805098,291.079345703125,294.1499938964844,285.09576416015625,284.60015869140625,286.1676025390625,285.16925048828125,290.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.918079853057861,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,9.319930541096257e-05,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,9.814310760702938e-05,297.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,7.248838664963841e-05,297.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,9.81434204732068e-05,297.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,0.0004655498778447,291.0778503417969,294.1499938964844,285.07861328125,284.5926818847656,286.1485900878906,285.1540832519531,290.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.924895763397217,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,9.319930541096257e-05,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,9.814310760702938e-05,297.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,7.248838664963841e-05,297.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,9.81434204732068e-05,297.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,0.0004655498778447,291.0778503417969,294.1499938964844,285.07861328125,284.5926818847656,286.1485900878906,285.1540832519531,290.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.924895763397217,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,9.316491195932032e-05,297.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,9.810688061406836e-05,297.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,7.246163295349106e-05,297.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,9.810720075620338e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,0.0004653780488297,291.0770874023437,294.1499938964844,285.07000732421875,284.5889587402344,286.1390991210937,285.1464233398437,290.839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009899162189413e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.928346872329712,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,9.31310059968382e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,9.807117749005556e-05,297.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,7.243526488309726e-05,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,9.807149035623296e-05,297.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,0.0004652086645364,291.0763244628906,294.1499938964844,285.0613708496094,284.585205078125,286.129638671875,285.1387939453125,290.8382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629863017464e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.931827306747437,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,9.306498395744713e-05,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,9.800165571505204e-05,297.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,7.238391117425635e-05,297.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,9.800196858122943e-05,297.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.0004648788599297,291.0747985839844,294.1499938964844,285.04400634765625,284.5777282714844,286.1106872558594,285.1234130859375,290.83544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.938885927200317,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,9.306498395744713e-05,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,9.800165571505204e-05,297.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,7.238391117425635e-05,297.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,9.800196858122943e-05,297.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,0.0004648788599297,291.0747985839844,294.1499938964844,285.04400634765625,284.5777282714844,286.1106872558594,285.1234130859375,290.83544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.938885927200317,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,9.300177043769509e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,9.793509525479747e-05,297.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,7.233474752865732e-05,297.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,9.793540084501728e-05,297.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,0.0004645631124731,291.0732421875,294.1499938964844,285.0265808105469,284.5702819824219,286.0918273925781,285.1079406738281,290.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.946093797683716,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,9.300177043769509e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,9.793509525479747e-05,297.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,7.233474752865732e-05,297.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,9.793540084501728e-05,297.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,0.0004645631124731,291.0732421875,294.1499938964844,285.0265808105469,284.5702819824219,286.0918273925781,285.1079406738281,290.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.946093797683716,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,9.294185292674229e-05,297.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,9.78720054263249e-05,297.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,7.228814502013847e-05,297.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,9.78723110165447e-05,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,0.0004642638377845,291.0716857910156,294.1499938964844,285.00909423828125,284.56280517578125,286.0729675292969,285.0924072265625,290.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.953464984893799,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,9.294185292674229e-05,297.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,9.78720054263249e-05,297.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,7.228814502013847e-05,297.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,9.78723110165447e-05,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,0.0004642638377845,291.0716857910156,294.1499938964844,285.00909423828125,284.56280517578125,286.0729675292969,285.0924072265625,290.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.953464984893799,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,9.288572618970647e-05,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,9.781290282262488e-05,297.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,7.224448927445337e-05,297.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,9.781320113688707e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,0.0004639834514819,291.07012939453125,294.1499938964844,284.9915466308594,284.5553283691406,286.0541687011719,285.0767822265625,290.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656559795141,0.0,0.0,0.0,-0.007123892661184,60.0,-3.961014986038208,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,9.288572618970647e-05,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,9.781290282262488e-05,297.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,7.224448927445337e-05,297.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,9.781320113688707e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,0.0004639834514819,291.07012939453125,294.1499938964844,284.9915466308594,284.5553283691406,286.0541687011719,285.0767822265625,290.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656559795141,0.0,0.0,0.0,-0.007123892661184,60.0,-3.961014986038208,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,9.285924170399083e-05,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,9.778502135304734e-05,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,7.222389103844762e-05,297.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,9.778531239135192e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.0004638511745724,291.0693359375,294.1499938964844,284.9827575683594,284.5516052246094,286.0447692871094,285.0689392089844,290.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628833760733641e-09,0.000989431515336,-0.0111791640520095,0.0,0.0,0.0,-0.0071075269952416,60.0,-3.964864492416382,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,9.283384133595972e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,9.77582676569e-05,297.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,7.220413681352511e-05,297.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,9.775855869520456e-05,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,0.0004637242818716,291.06854248046875,294.1499938964844,284.97393798828125,284.5478820800781,286.0353698730469,285.06109619140625,290.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160430108715e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.968761682510376,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
