time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.278666402678935e-05,297.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,9.770858741831034e-05,297.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,7.216743688331917e-05,297.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,9.770887845661493e-05,297.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,0.0004634885990526,291.06695556640625,294.1499938964844,284.956298828125,284.5404357910156,286.0166320800781,285.0452880859375,290.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.976712465286255,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.278666402678935e-05,297.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,9.770858741831034e-05,297.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,7.216743688331917e-05,297.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,9.770887845661493e-05,297.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,0.0004634885990526,291.06695556640625,294.1499938964844,284.956298828125,284.5404357910156,286.0166320800781,285.0452880859375,290.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.976712465286255,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,9.274464537156746e-05,297.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,9.766434959601612e-05,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,7.213476055767387e-05,297.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,9.766463335836306e-05,297.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,0.0004632787313312,291.0653686523437,294.1499938964844,284.9385986328125,284.5329895019531,285.9979248046875,285.0294189453125,290.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.984889268875122,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,9.274464537156746e-05,297.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,9.766434959601612e-05,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,7.213476055767387e-05,297.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,9.766463335836306e-05,297.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,0.0004632787313312,291.0653686523437,294.1499938964844,284.9385986328125,284.5329895019531,285.9979248046875,285.0294189453125,290.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.984889268875122,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,9.27082437556237e-05,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,9.76260198513046e-05,297.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,7.210644980659708e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.762630361365154e-05,297.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,0.0004630968905985,291.0637512207031,294.1499938964844,284.9208984375,284.52557373046875,285.9792175292969,285.013427734375,290.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141847245395,60.0,-3.993305206298828,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,9.27082437556237e-05,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,9.76260198513046e-05,297.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,7.210644980659708e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.762630361365154e-05,297.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,0.0004630968905985,291.0637512207031,294.1499938964844,284.9208984375,284.52557373046875,285.9792175292969,285.013427734375,290.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141847245395,60.0,-3.993305206298828,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,9.267791756428778e-05,297.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,9.759408567333594e-05,297.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,7.20828611520119e-05,297.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,9.759436943568288e-05,297.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.000462945405161,291.0621337890625,294.1499938964844,284.9031677246094,284.5181884765625,285.9605407714844,284.997314453125,290.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723075003223e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.001975536346436,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,9.267791756428778e-05,297.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,9.759408567333594e-05,297.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,7.20828611520119e-05,297.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,9.759436943568288e-05,297.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.000462945405161,291.0621337890625,294.1499938964844,284.9031677246094,284.5181884765625,285.9605407714844,284.997314453125,290.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723075003223e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.001975536346436,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,9.266521374229342e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,9.758071246324108e-05,297.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,7.207298040157184e-05,297.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,9.75809889496304e-05,297.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,0.0004628819588106,291.0613098144531,294.1499938964844,284.8943176269531,284.51446533203125,285.9512023925781,284.9892272949219,290.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386873975192884e-09,0.0009873623494058,-0.01054522767663,0.0,0.0,0.0,-0.0069875763729214,60.0,-4.006414890289307,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,9.265413973480464e-05,297.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,9.756904910318552e-05,297.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,7.206436566775665e-05,297.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,9.756932558957487e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,0.0004628266324289,291.0604858398437,294.1499938964844,284.88543701171875,284.51080322265625,285.94189453125,284.9810791015625,290.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.010919094085693,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,9.263738320441917e-05,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,9.755141218192875e-05,297.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,7.205133442766964e-05,297.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,9.755168139236048e-05,297.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,0.0004627429298125,291.058837890625,294.1499938964844,284.8677062988281,284.50341796875,285.9232482910156,284.9647521972656,290.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352137761287622e-09,0.0009870652575045,-0.010454217903316,0.0,0.0,0.0,-0.0069703557528555,60.0,-4.020139217376709,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,9.263738320441917e-05,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,9.755141218192875e-05,297.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,7.205133442766964e-05,297.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,9.755168139236048e-05,297.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,0.0004627429298125,291.058837890625,294.1499938964844,284.8677062988281,284.50341796875,285.9232482910156,284.9647521972656,290.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352137761287622e-09,0.0009870652575045,-0.010454217903316,0.0,0.0,0.0,-0.0069703557528555,60.0,-4.020139217376709,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,9.262817911803722e-05,297.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,9.754172060638666e-05,297.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,7.204417488537729e-05,297.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07342529296875,0.0,0.0,9.75419898168184e-05,297.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,0.0004626969748642,291.05718994140625,294.1499938964844,284.8500061035156,284.4960632324219,285.9046630859375,284.9482421875,290.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340631409860407e-09,0.0009869668865576,-0.0104240700602531,0.0,0.0,0.0,-0.006964651402086,60.0,-4.029667377471924,-0.0,-6.641535321705305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,9.262817911803722e-05,297.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,9.754172060638666e-05,297.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,7.204417488537729e-05,297.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07342529296875,0.0,0.0,9.75419898168184e-05,297.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,0.0004626969748642,291.05718994140625,294.1499938964844,284.8500061035156,284.4960632324219,285.9046630859375,284.9482421875,290.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340631409860407e-09,0.0009869668865576,-0.0104240700602531,0.0,0.0,0.0,-0.006964651402086,60.0,-4.029667377471924,-0.0,-6.641535321705305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,9.263546962756664e-05,297.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,9.754939674166964e-05,297.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,7.204984285635874e-05,297.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,9.754965867614374e-05,297.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,0.0004627333546523,291.0555114746094,294.1499938964844,284.83221435546875,284.48883056640625,285.88604736328125,284.9315795898437,290.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349668181191646e-09,0.000987044069916,-0.0104477470740675,0.0,0.0,0.0,-0.0069691310636699,60.0,-4.039685726165772,-0.0,-6.642575556270458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,9.263546962756664e-05,297.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,9.754939674166964e-05,297.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,7.204984285635874e-05,297.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,9.754965867614374e-05,297.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,0.0004627333546523,291.0555114746094,294.1499938964844,284.83221435546875,284.48883056640625,285.88604736328125,284.9315795898437,290.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349668181191646e-09,0.000987044069916,-0.0104477470740675,0.0,0.0,0.0,-0.0069691310636699,60.0,-4.039685726165772,-0.0,-6.642575556270458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,9.26670036278665e-05,297.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,9.758260421222076e-05,297.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,7.207436283351853e-05,297.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,9.758286614669488e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,0.0004628908645827,291.0538330078125,294.1499938964844,284.8142395019531,284.4817810058594,285.8674621582031,284.91461181640625,290.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388914565112145e-09,0.0009873795788735,-0.0105505743995308,0.0,0.0,0.0,-0.0069885868579149,60.0,-4.0507097244262695,-0.0,-6.647093897527159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,9.26670036278665e-05,297.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,9.758260421222076e-05,297.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,7.207436283351853e-05,297.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,9.758286614669488e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,0.0004628908645827,291.0538330078125,294.1499938964844,284.8142395019531,284.4817810058594,285.8674621582031,284.91461181640625,290.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388914565112145e-09,0.0009873795788735,-0.0105505743995308,0.0,0.0,0.0,-0.0069885868579149,60.0,-4.0507097244262695,-0.0,-6.647093897527159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,9.269144356949256e-05,297.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,9.760834655025974e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,7.20933749107644e-05,297.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,9.760860848473384e-05,297.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,0.0004630129842553,291.0530090332031,294.1499938964844,284.8052062988281,284.4783020019531,285.8581848144531,284.9059753417969,290.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876443073153,4.419350219109219e-09,0.0009876398835331,-0.0106303170323371,0.0,0.0,0.0,-0.0070036747492849,60.0,-4.056646823883057,-0.0,-6.650598294299925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,9.272148599848153e-05,297.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,9.76399824139662e-05,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,7.211674528662115e-05,297.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,9.76402370724827e-05,297.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,0.0004631630436051,291.0521545410156,294.1499938964844,284.7961120605469,284.4748840332031,285.848876953125,284.897216796875,290.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879641002044,4.4567571855225205e-09,0.0009879596764221,-0.0107283238321542,0.0,0.0,0.0,-0.0070222187787294,60.0,-4.062863349914551,-0.0,-6.65490773599231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,9.279783262172714e-05,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,9.772038174560294e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,7.21761243767105e-05,297.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,9.772063640411945e-05,297.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,0.0004635444201994,291.0504455566406,294.1499938964844,284.77783203125,284.46807861328125,285.8302917480469,284.8793640136719,290.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887772612273,4.551839793975887e-09,0.0009887727210298,-0.010977441444993,0.0,0.0,0.0,-0.0070693553425371,60.0,-4.07611894607544,-0.0,-6.665867147148674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,9.279783262172714e-05,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,9.772038174560294e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,7.21761243767105e-05,297.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,9.772063640411945e-05,297.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,0.0004635444201994,291.0504455566406,294.1499938964844,284.77783203125,284.46807861328125,285.8302917480469,284.8793640136719,290.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887772612273,4.551839793975887e-09,0.0009887727210298,-0.010977441444993,0.0,0.0,0.0,-0.0070693553425371,60.0,-4.07611894607544,-0.0,-6.665867147148674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,9.289514127885924e-05,297.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,9.78228563326411e-05,297.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,7.225180888781324e-05,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,9.78231109911576e-05,297.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,0.0004640305123757,291.0487365722656,294.1499938964844,284.7593688964844,284.4613952636719,285.8116760253906,284.8609313964844,290.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.673041509306586e-09,0.0009898090502247,-0.0112949879840016,0.0,0.0,0.0,-0.0071294400840997,60.0,-4.090443134307861,-0.0,-6.679849917645697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,9.289514127885924e-05,297.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,9.78228563326411e-05,297.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,7.225180888781324e-05,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,9.78231109911576e-05,297.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,0.0004640305123757,291.0487365722656,294.1499938964844,284.7593688964844,284.4613952636719,285.8116760253906,284.8609313964844,290.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.673041509306586e-09,0.0009898090502247,-0.0112949879840016,0.0,0.0,0.0,-0.0071294400840997,60.0,-4.090443134307861,-0.0,-6.679849917645697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,9.295374911744148e-05,297.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,9.78845710051246e-05,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,7.22973927622661e-05,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,9.78848256636411e-05,297.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,0.0004643232387024,291.0478210449219,294.1499938964844,284.7497253417969,284.4579162597656,285.802001953125,284.8511047363281,290.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904379257932,4.7460395613541095e-09,0.0009904332691803,-0.0114862397313117,0.0,0.0,0.0,-0.0071656280197203,60.0,-4.098312377929688,-0.0,-6.688279086120019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,9.301256795879452e-05,297.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,9.794651123229414e-05,297.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,7.234313670778647e-05,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,9.794676589081064e-05,297.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,0.0004646170709747,291.0469970703125,294.1499938964844,284.7407531738281,284.4547424316406,285.7930603027344,284.8419189453125,290.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819301846481494e-09,0.0009910597000271,-0.0116781834512948,0.0,0.0,0.0,-0.0072019472718238,60.0,-4.105803966522217,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,9.314930503023788e-05,297.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,9.809050970943645e-05,297.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,7.244948938023299e-05,297.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,9.809075709199532e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0004653001087717,291.0452575683594,294.1499938964844,284.72198486328125,284.4481811523437,285.7743835449219,284.822265625,290.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989626933848967e-09,0.0009925160557031,-0.012124422006309,0.0,0.0,0.0,-0.0072863847017288,60.0,-4.122171401977539,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,9.314930503023788e-05,297.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,9.809050970943645e-05,297.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,7.244948938023299e-05,297.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,9.809075709199532e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0004653001087717,291.0452575683594,294.1499938964844,284.72198486328125,284.4481811523437,285.7743835449219,284.822265625,290.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989626933848967e-09,0.0009925160557031,-0.012124422006309,0.0,0.0,0.0,-0.0072863847017288,60.0,-4.122171401977539,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,9.322469850303604e-05,297.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,9.81698976829648e-05,297.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,7.25081263226457e-05,297.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,9.817014506552368e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,0.000465676683234,291.0443725585937,294.1499938964844,284.7125244140625,284.44488525390625,285.7650451660156,284.81219482421875,290.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933242108672,5.0835375908775404e-09,0.0009933190885931,-0.0123704560101032,0.0,0.0,0.0,-0.0073329401202499,60.0,-4.130734920501709,-0.0,-6.72731772510815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,9.330463944934309e-05,297.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.82540805125609e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,7.25703066564165e-05,297.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,9.82543278951198e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,0.0004660760168917,291.0434875488281,294.1499938964844,284.7030334472656,284.44158935546875,285.7557067871094,284.80194091796875,290.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941757889464,5.183121487561948e-09,0.0009941706666722,-0.0126313520595431,0.0,0.0,0.0,-0.0073823081329464,60.0,-4.1395344734191895,-0.0,-6.738858360222366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,9.347754530608654e-05,297.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,9.843616135185584e-05,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,7.270478818099946e-05,297.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,9.843640145845713e-05,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,0.0004669397021643,291.0417175292969,294.1499938964844,284.6839599609375,284.4350280761719,285.7369689941406,284.7810363769531,290.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398505642517648e-09,0.0009960123570635,-0.013195619918406,0.0,0.0,0.0,-0.0074890828691422,60.0,-4.157810211181641,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,9.347754530608654e-05,297.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,9.843616135185584e-05,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,7.270478818099946e-05,297.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,9.843640145845713e-05,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,0.0004669397021643,291.0417175292969,294.1499938964844,284.6839599609375,284.4350280761719,285.7369689941406,284.7810363769531,290.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398505642517648e-09,0.0009960123570635,-0.013195619918406,0.0,0.0,0.0,-0.0074890828691422,60.0,-4.157810211181641,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,9.366728772874922e-05,297.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,9.863597369985656e-05,297.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,7.285236642928794e-05,297.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,9.863621380645782e-05,297.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0004678875266108,291.0399169921875,294.1499938964844,284.6647033691406,284.42840576171875,285.7182006835937,284.7595520019531,290.7765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634872568549554e-09,0.0009980334434658,-0.0138148441910743,0.0,0.0,0.0,-0.0076062600128352,60.0,-4.177015781402588,-0.0,-6.791335493971928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,9.366728772874922e-05,297.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,9.863597369985656e-05,297.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,7.285236642928794e-05,297.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,9.863621380645782e-05,297.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0004678875266108,291.0399169921875,294.1499938964844,284.6647033691406,284.42840576171875,285.7182006835937,284.7595520019531,290.7765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634872568549554e-09,0.0009980334434658,-0.0138148441910743,0.0,0.0,0.0,-0.0076062600128352,60.0,-4.177015781402588,-0.0,-6.791335493971928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574645996094,0.0,0.0,9.387279715156184e-05,297.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,9.885238978313282e-05,297.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,7.301220466615632e-05,297.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,9.885262261377648e-05,297.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,0.0004689140769187,291.0381164550781,294.1499938964844,284.64532470703125,284.4217529296875,285.6993713378906,284.737548828125,290.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890883336689967e-09,0.0010002226335927,-0.0144855137914419,0.0,0.0,0.0,-0.0077331759966909,60.0,-4.197065353393555,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574645996094,0.0,0.0,9.387279715156184e-05,297.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,9.885238978313282e-05,297.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,7.301220466615632e-05,297.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,9.885262261377648e-05,297.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,0.0004689140769187,291.0381164550781,294.1499938964844,284.64532470703125,284.4217529296875,285.6993713378906,284.737548828125,290.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890883336689967e-09,0.0010002226335927,-0.0144855137914419,0.0,0.0,0.0,-0.0077331759966909,60.0,-4.197065353393555,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,9.409287304151805e-05,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,9.908413630910218e-05,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,7.318337156902999e-05,297.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,9.908436913974585e-05,297.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,0.0004700133868027,291.03631591796875,294.1499938964844,284.6257629394531,284.4149780273437,285.6805114746094,284.715087890625,290.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165036925409595e-09,0.0010025668889284,-0.0152036901563405,0.0,0.0,0.0,-0.0078690852969884,60.0,-4.217965126037598,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,9.409287304151805e-05,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,9.908413630910218e-05,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,7.318337156902999e-05,297.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,9.908436913974585e-05,297.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,0.0004700133868027,291.03631591796875,294.1499938964844,284.6257629394531,284.4149780273437,285.6805114746094,284.715087890625,290.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165036925409595e-09,0.0010025668889284,-0.0152036901563405,0.0,0.0,0.0,-0.0078690852969884,60.0,-4.217965126037598,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,9.420794958714396e-05,297.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,9.92053173831664e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,7.327288039959967e-05,297.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,9.920555748976768e-05,297.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0004705882456619,291.035400390625,294.1499938964844,284.6159362792969,284.4115600585937,285.6710510253906,284.7037048339844,290.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.308398692311812e-09,0.0010037927422672,-0.0155792329460382,0.0,0.0,0.0,-0.0079401554539799,60.0,-4.228717803955078,-0.0,-6.869952073884633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,9.432614751858635e-05,297.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,9.932978719007224e-05,297.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,7.336480484809726e-05,297.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,9.933002002071588e-05,297.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,0.0004711786459665,291.0344543457031,294.1499938964844,284.6060791015625,284.4081115722656,285.6615905761719,284.6922302246094,290.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.455641798908118e-09,0.0010050517739728,-0.0159649364650249,0.0,0.0,0.0,-0.0080131506547331,60.0,-4.239655494689941,-0.0,-6.887199077709738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,9.457104169996457e-05,297.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,9.958767623174936e-05,297.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,7.355528214247897e-05,297.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,9.9587909062393e-05,297.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,0.0004724019672721,291.0326232910156,294.1499938964844,284.5862121582031,284.4010925292969,285.642578125,284.6690368652344,290.7650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076672770082,6.7607270892722235e-09,0.0010076605249196,-0.0167640857398509,0.0,0.0,0.0,-0.008164394646883,60.0,-4.262048721313477,-0.0,-6.92300332616469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
