time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,9.457104169996457e-05,297.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,9.958767623174936e-05,297.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,7.355528214247897e-05,297.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,9.9587909062393e-05,297.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,0.0004724019672721,291.0326232910156,294.1499938964844,284.5862121582031,284.4010925292969,285.642578125,284.6690368652344,290.7650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076672770082,6.7607270892722235e-09,0.0010076605249196,-0.0167640857398509,0.0,0.0,0.0,-0.008164394646883,60.0,-4.262048721313477,-0.0,-6.92300332616469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,9.48257657000795e-05,297.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,9.985591168515384e-05,297.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,7.375339919235557e-05,297.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,9.985613723983988e-05,297.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0004736743576359,291.03076171875,294.1499938964844,284.56622314453125,284.3939208984375,285.62353515625,284.6455993652344,290.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.0780545868842645e-09,0.001010374049656,-0.0175952706485986,0.0,0.0,0.0,-0.008321707136929,60.0,-4.285093307495117,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,9.48257657000795e-05,297.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,9.985591168515384e-05,297.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,7.375339919235557e-05,297.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,9.985613723983988e-05,297.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0004736743576359,291.03076171875,294.1499938964844,284.56622314453125,284.3939208984375,285.62353515625,284.6455993652344,290.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.0780545868842645e-09,0.001010374049656,-0.0175952706485986,0.0,0.0,0.0,-0.008321707136929,60.0,-4.285093307495117,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,9.498244617134333e-05,297.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,0.0001000209085759,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,7.387526420643553e-05,297.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0001000211341306,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,0.0004744569887407,291.0296325683594,294.1499938964844,284.5541687011719,284.3895263671875,285.612060546875,284.6314392089844,290.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012050313875,7.273245561378871e-09,0.0010120430961251,-0.0181065201759338,0.0,0.0,0.0,-0.0084184715524315,60.0,-4.299200534820557,-0.0,-6.983360378853831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,9.508819493930788e-05,297.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.0001001322671072,297.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,7.395751163130626e-05,297.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,0.0001001324926619,297.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,0.0004749852523673,291.02886962890625,294.1499938964844,284.5461120605469,284.3865661621094,285.6044006347656,284.6220092773437,290.7592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131769813597,7.404989954551411e-09,0.0010131696471944,-0.0184515807777643,0.0,0.0,0.0,-0.0084837833419442,60.0,-4.30869722366333,-0.0,-6.9989177120533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,9.535596473142503e-05,297.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,0.0001004142395686,297.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,7.416577864205465e-05,297.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,0.0001004144651233,297.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,0.0004763228062074,291.0269775390625,294.1499938964844,284.5258178710937,284.3789978027344,285.5851745605469,284.5982971191406,290.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160298552364,7.738574225868433e-09,0.0010160220554098,-0.0193252675235271,0.0,0.0,0.0,-0.0086491554975509,60.0,-4.332762241363525,-0.0,-7.0383869399393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,9.535596473142503e-05,297.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,0.0001004142395686,297.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,7.416577864205465e-05,297.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,0.0001004144651233,297.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,0.0004763228062074,291.0269775390625,294.1499938964844,284.5258178710937,284.3789978027344,285.5851745605469,284.5982971191406,290.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160298552364,7.738574225868433e-09,0.0010160220554098,-0.0193252675235271,0.0,0.0,0.0,-0.0086491554975509,60.0,-4.332762241363525,-0.0,-7.0383869399393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,9.54910137807019e-05,297.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,0.0001005564627121,297.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,7.4270814366173e-05,297.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,0.0001005566809908,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,0.0004769974329974,291.0260009765625,294.1499938964844,284.515625,284.3751220703125,285.5755615234375,284.58642578125,290.7548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.906822752090648e-09,0.0010174607159569,-0.0197659078985452,0.0,0.0,0.0,-0.0087325628846883,60.0,-4.344937801361084,-0.0,-7.058336137788501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,9.562632476445287e-05,297.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,0.00010069894779,297.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,7.437605381710455e-05,297.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,0.0001006991660688,297.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,0.0004776733112521,291.0250549316406,294.1499938964844,284.5054016113281,284.3711853027344,285.56591796875,284.5745849609375,290.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018910203129,8.075388358008695e-09,0.0010189021704718,-0.020207367837429,0.0,0.0,0.0,-0.0088161285966634,60.0,-4.357179641723633,-0.0,-7.078350705569393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,9.5896226412151e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,0.0001009831685223,297.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,7.458597974618897e-05,297.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,0.000100983386801,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,0.0004790215170942,291.02313232421875,294.1499938964844,284.4848327636719,284.3631286621094,285.5465393066406,284.5508728027344,290.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217857779935,8.411633167781929e-09,0.0010217773960903,-0.0210879314690828,0.0,0.0,0.0,-0.0089828195050358,60.0,-4.381795406341553,-0.0,-7.118359235391837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,9.5896226412151e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,0.0001009831685223,297.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,7.458597974618897e-05,297.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,0.000100983386801,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,0.0004790215170942,291.02313232421875,294.1499938964844,284.4848327636719,284.3631286621094,285.5465393066406,284.5508728027344,290.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217857779935,8.411633167781929e-09,0.0010217773960903,-0.0210879314690828,0.0,0.0,0.0,-0.0089828195050358,60.0,-4.381795406341553,-0.0,-7.118359235391837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,9.616227907827124e-05,297.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,0.0001012633365462,297.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,7.479290798073635e-05,297.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,0.0001012635548249,297.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,0.0004803505144082,291.02117919921875,294.1499938964844,284.4641418457031,284.3547668457031,285.527099609375,284.5272521972656,290.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246202582493,8.743083590445622e-09,0.0010246115271002,-0.0219558905810117,0.0,0.0,0.0,-0.0091471336781978,60.0,-4.40648078918457,-0.0,-7.157908044064244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,9.616227907827124e-05,297.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,0.0001012633365462,297.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,7.479290798073635e-05,297.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,0.0001012635548249,297.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,0.0004803505144082,291.02117919921875,294.1499938964844,284.4641418457031,284.3547668457031,285.527099609375,284.5272521972656,290.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246202582493,8.743083590445622e-09,0.0010246115271002,-0.0219558905810117,0.0,0.0,0.0,-0.0091471336781978,60.0,-4.40648078918457,-0.0,-7.157908044064244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,9.642052464187144e-05,297.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,0.000101535282738,297.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,7.499376806663349e-05,297.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,0.0001015355010167,297.515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0004816405125893,291.0191955566406,294.1499938964844,284.4433288574219,284.3460693359375,285.5075988769531,284.5036926269531,290.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273716179654,9.064809347592018e-09,0.0010273626539856,-0.0227983370423316,0.0,0.0,0.0,-0.009306626394391,60.0,-4.43105936050415,-0.0,-7.19640098623131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,9.642052464187144e-05,297.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,0.000101535282738,297.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,7.499376806663349e-05,297.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,0.0001015355010167,297.515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0004816405125893,291.0191955566406,294.1499938964844,284.4433288574219,284.3460693359375,285.5075988769531,284.5036926269531,290.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273716179654,9.064809347592018e-09,0.0010273626539856,-0.0227983370423316,0.0,0.0,0.0,-0.009306626394391,60.0,-4.43105936050415,-0.0,-7.19640098623131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,9.666675032349303e-05,297.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,0.0001017945687635,297.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,7.51852712710388e-05,297.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,0.0001017947797663,297.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,0.0004828704404644,291.0172424316406,294.1499938964844,284.42236328125,284.3370666503906,285.4880065917969,284.48028564453125,290.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299949208274,9.371555087511751e-09,0.0010299856076017,-0.0236015152186155,0.0,0.0,0.0,-0.0094586936756968,60.0,-4.455360889434815,-0.0,-7.23319786288812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,9.666675032349303e-05,297.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,0.0001017945687635,297.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,7.51852712710388e-05,297.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,0.0001017947797663,297.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,0.0004828704404644,291.0172424316406,294.1499938964844,284.42236328125,284.3370666503906,285.4880065917969,284.48028564453125,290.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299949208274,9.371555087511751e-09,0.0010299856076017,-0.0236015152186155,0.0,0.0,0.0,-0.0094586936756968,60.0,-4.455360889434815,-0.0,-7.23319786288812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,9.678438800619916e-05,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,0.0001019184492179,297.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,7.527677371399477e-05,297.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,0.0001019186602206,297.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,0.0004834580759052,291.0162353515625,294.1499938964844,284.41180419921875,284.3324279785156,285.4781799316406,284.4686279296875,290.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312482481822,9.51811074401121e-09,0.0010312388185411,-0.0239852387458086,0.0,0.0,0.0,-0.0095313480123877,60.0,-4.467321872711182,-0.0,-7.250811506764876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,9.689722355687992e-05,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,0.0001020372728817,297.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,7.536453631473705e-05,297.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,0.0001020374838844,297.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0004840217297896,291.0152282714844,294.1499938964844,284.4012451171875,284.32769775390625,285.46832275390625,284.4570007324219,290.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324504692107,9.658680966140313e-09,0.001032440806739,-0.0243532806634902,0.0,0.0,0.0,-0.0096010342240333,60.0,-4.479135513305664,-0.0,-7.267725976589645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,9.710629819892348e-05,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,0.0001022574433591,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,7.552714669145644e-05,297.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,0.0001022576543618,297.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,0.0004850660916417,291.0132141113281,294.1499938964844,284.3800354003906,284.3179626464844,285.4485778808594,284.4338684082031,290.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346779599785,9.919145504966307e-09,0.0010346680646762,-0.0250352025032043,0.0,0.0,0.0,-0.0097301583737134,60.0,-4.502211093902588,-0.0,-7.299119175740999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,9.710629819892348e-05,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,0.0001022574433591,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,7.552714669145644e-05,297.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,0.0001022576543618,297.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,0.0004850660916417,291.0132141113281,294.1499938964844,284.3800354003906,284.3179626464844,285.4485778808594,284.4338684082031,290.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346779599785,9.919145504966307e-09,0.0010346680646762,-0.0250352025032043,0.0,0.0,0.0,-0.0097301583737134,60.0,-4.502211093902588,-0.0,-7.299119175740999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,9.728949225973338e-05,297.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,0.0001024503580993,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,7.566963176941499e-05,297.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,0.0001024505618261,297.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,0.000485981174279,291.0111999511719,294.1499938964844,284.3586730957031,284.30780029296875,285.42877197265625,284.410888671875,290.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036629662849,1.0147359397194576e-08,0.001036619534716,-0.0256326626986265,0.0,0.0,0.0,-0.0098432935774326,60.0,-4.524363994598389,-0.0,-7.326680417918396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,9.728949225973338e-05,297.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,0.0001024503580993,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,7.566963176941499e-05,297.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,0.0001024505618261,297.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,0.000485981174279,291.0111999511719,294.1499938964844,284.3586730957031,284.30780029296875,285.42877197265625,284.410888671875,290.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036629662849,1.0147359397194576e-08,0.001036619534716,-0.0256326626986265,0.0,0.0,0.0,-0.0098432935774326,60.0,-4.524363994598389,-0.0,-7.326680417918396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,9.73972273641266e-05,297.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0001025638048304,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,7.575342169729993e-05,297.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,0.0001025640085572,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,0.0004865193332079,291.0097961425781,294.1499938964844,284.34405517578125,284.3006286621094,285.415283203125,284.39532470703125,290.73052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377774015069,1.0281566709124944e-08,0.0010377671569585,-0.025984002277255,0.0,0.0,0.0,-0.0099098263308405,60.0,-4.538791656494141,-0.0,-7.342912766716837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,9.744212729856372e-05,297.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,0.000102611084003,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,7.578834629384801e-05,297.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,0.0001026112877298,297.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,0.0004867436073254,291.0091552734375,294.1499938964844,284.3371887207031,284.29718017578125,285.4089050292969,284.3880310058594,290.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382557520642,1.03374970805703e-08,0.0010382455075159,-0.0261304210871458,0.0,0.0,0.0,-0.009937553666532,60.0,-4.545358180999756,-0.0,-7.349682817903158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,9.755690552992746e-05,297.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,0.0001027319594868,297.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,7.587761501781642e-05,297.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0001027321559377,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,0.0004873169527854,291.007080078125,294.1499938964844,284.3155822753906,284.2861328125,285.38897705078125,284.3653259277344,290.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103947869502,1.0480475154395208e-08,0.0010394682176411,-0.0265047047287225,0.0,0.0,0.0,-0.0100084338337183,60.0,-4.564904689788818,-0.0,-7.367003718172782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,9.755690552992746e-05,297.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,0.0001027319594868,297.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,7.587761501781642e-05,297.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0001027321559377,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,0.0004873169527854,291.007080078125,294.1499938964844,284.3155822753906,284.2861328125,285.38897705078125,284.3653259277344,290.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103947869502,1.0480475154395208e-08,0.0010394682176411,-0.0265047047287225,0.0,0.0,0.0,-0.0100084338337183,60.0,-4.564904689788818,-0.0,-7.367003718172782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,9.760039392858744e-05,297.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,0.000102777754364,297.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,7.591144094476476e-05,297.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,0.0001027779508149,297.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304260253906,0.0,0.0,0.000487534183776,291.0060729980469,294.1499938964844,284.3047180175781,284.2804260253906,285.3789978027344,284.3540344238281,290.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399419115856,1.0534642491677461e-08,0.0010399314342066,-0.0266465004533529,0.0,0.0,0.0,-0.0100352875888347,60.0,-4.574024200439453,-0.0,-7.373571264679414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,9.763258276507258e-05,297.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291442871094,0.0,0.0,0.0001028116530505,297.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,7.593647751491517e-05,297.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0001028118495014,297.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,0.0004876949824392,291.0050354003906,294.1499938964844,284.2938232421875,284.27459716796875,285.3690185546875,284.3427734375,290.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402848711237,1.0574734865542725e-08,0.0010402742773294,-0.0267514511942863,0.0,0.0,0.0,-0.0100551638752222,60.0,-4.582727432250977,-0.0,-7.378434219162956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,9.766133007360622e-05,297.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,0.0001028419283102,297.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,7.595883653266355e-05,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,0.000102842124761,297.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,0.0004878385807387,291.0029602050781,294.1499938964844,284.27197265625,284.2625732421875,285.3489990234375,284.3204040527344,290.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405910434201,1.061052135042928e-08,0.0010405804496258,-0.0268451292067766,0.0,0.0,0.0,-0.010072904638946,60.0,-4.598630428314209,-0.0,-7.382776345821186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,9.766133007360622e-05,297.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,0.0001028419283102,297.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,7.595883653266355e-05,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,0.000102842124761,297.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,0.0004878385807387,291.0029602050781,294.1499938964844,284.27197265625,284.2625732421875,285.3489990234375,284.3204040527344,290.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405910434201,1.061052135042928e-08,0.0010405804496258,-0.0268451292067766,0.0,0.0,0.0,-0.010072904638946,60.0,-4.598630428314209,-0.0,-7.382776345821186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,9.763914567884058e-05,297.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,0.0001028185652103,297.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,7.594157796120271e-05,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,0.0001028187543852,297.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,0.0004877277533523,291.0008544921875,294.1499938964844,284.25,284.25,285.3289489746094,284.2981872558594,290.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403544874861,1.0582840381800906e-08,0.0010403438936918,-0.0267726704478263,0.0,0.0,0.0,-0.0100591834634542,60.0,-4.612382411956787,-0.0,-7.379417610309248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,9.763914567884058e-05,297.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,0.0001028185652103,297.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,7.594157796120271e-05,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,0.0001028187543852,297.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,0.0004877277533523,291.0008544921875,294.1499938964844,284.25,284.25,285.3289489746094,284.2981872558594,290.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403544874861,1.0582840381800906e-08,0.0010403438936918,-0.0267726704478263,0.0,0.0,0.0,-0.0100591834634542,60.0,-4.612382411956787,-0.0,-7.379417610309248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,9.758189844433218e-05,297.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,0.0001027582839014,297.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,7.589705637656152e-05,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,0.0001027584803523,297.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,0.0004874418082181,290.9987487792969,294.1499938964844,284.223876953125,284.223876953125,285.308837890625,284.2753601074219,290.7142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.0511486792097458e-08,0.0010397338774055,-0.0265858862549066,0.0,0.0,0.0,-0.0100238109007477,60.0,-4.625423908233643,-0.0,-7.370763910330427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,9.758189844433218e-05,297.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,0.0001027582839014,297.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,7.589705637656152e-05,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,0.0001027584803523,297.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,0.0004874418082181,290.9987487792969,294.1499938964844,284.223876953125,284.223876953125,285.308837890625,284.2753601074219,290.7142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.0511486792097458e-08,0.0010397338774055,-0.0265858862549066,0.0,0.0,0.0,-0.0100238109007477,60.0,-4.625423908233643,-0.0,-7.370763910330427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,9.750878234626724e-05,297.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,0.000102681289718,297.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,7.584018749184906e-05,297.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,0.0001026814788929,297.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,0.0004870765551459,290.99664306640625,294.1499938964844,284.18994140625,284.18994140625,285.2885131835937,284.2494812011719,290.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389650706201,1.0420351692630447e-08,0.0010389545932412,-0.026347316801548,0.0,0.0,0.0,-0.0099786315113306,60.0,-4.641772747039795,-0.0,-7.359717812960298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,9.750878234626724e-05,297.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,0.000102681289718,297.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,7.584018749184906e-05,297.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,0.0001026814788929,297.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,0.0004870765551459,290.99664306640625,294.1499938964844,284.18994140625,284.18994140625,285.2885131835937,284.2494812011719,290.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389650706201,1.0420351692630447e-08,0.0010389545932412,-0.026347316801548,0.0,0.0,0.0,-0.0099786315113306,60.0,-4.641772747039795,-0.0,-7.359717812960298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214538574219,0.0,0.0,9.746744035510346e-05,297.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,0.0001026377576636,297.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,7.580803503515199e-05,297.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215759277344,0.0,0.0,0.0001026379468385,297.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.021484375,0.0,0.0,0.0004868700634688,290.99560546875,294.1499938964844,284.1702575683594,284.1702575683594,285.2782592773437,284.23516845703125,290.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038524438627,1.0368829350682064e-08,0.0010385140776634,-0.026212440803647,0.0,0.0,0.0,-0.0099530899897217,60.0,-4.6513872146606445,-0.0,-7.353477116112117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,9.742238762555644e-05,297.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,0.0001025903184199,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,7.577299402328208e-05,297.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,0.0001025905003189,297.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,0.0004866450326517,290.9945373535156,294.1499938964844,284.1488647460937,284.1488647460937,285.26788330078125,284.2194519042969,290.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380442254245,1.031268048734546e-08,0.0010380339808762,-0.0260654520243406,0.0,0.0,0.0,-0.0099252546206116,60.0,-4.662210464477539,-0.0,-7.346678643216364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,9.732374746818095e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,0.000102486446849,297.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,7.569626905024052e-05,297.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,0.000102486628748,297.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,0.000486152304802,290.992431640625,294.1499938964844,284.1011962890625,284.1011962890625,285.2468566894531,284.184814453125,290.7049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369929950684,1.0189748600453186e-08,0.0010369828669354,-0.0257436335086822,0.0,0.0,0.0,-0.0098643116652965,60.0,-4.686591148376465,-0.0,-7.331805562671434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,9.732374746818095e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,0.000102486446849,297.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,7.569626905024052e-05,297.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,0.000102486628748,297.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,0.000486152304802,290.992431640625,294.1499938964844,284.1011962890625,284.1011962890625,285.2468566894531,284.184814453125,290.7049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369929950684,1.0189748600453186e-08,0.0010369828669354,-0.0257436335086822,0.0,0.0,0.0,-0.0098643116652965,60.0,-4.686591148376465,-0.0,-7.331805562671434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
