time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,9.721465175971387e-05,297.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.0001023715667543,297.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,7.561141683254391e-05,297.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,0.0001023717486532,297.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,0.0004856073355767,290.99029541015625,294.1499938964844,284.04754638671875,284.04754638671875,285.22528076171875,284.144775390625,290.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358303552493,1.0053788024322332e-08,0.0010358203435316,-0.0253876969218254,0.0,0.0,0.0,-0.009796910919249,60.0,-4.715017795562744,-0.0,-7.315373551364247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,9.721465175971387e-05,297.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.0001023715667543,297.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,7.561141683254391e-05,297.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,0.0001023717486532,297.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,0.0004856073355767,290.99029541015625,294.1499938964844,284.04754638671875,284.04754638671875,285.22528076171875,284.144775390625,290.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358303552493,1.0053788024322332e-08,0.0010358203435316,-0.0253876969218254,0.0,0.0,0.0,-0.009796910919249,60.0,-4.715017795562744,-0.0,-7.315373551364247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,9.712563041830435e-05,297.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,0.0001022778233163,297.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155944824219,0.0,0.0,7.554217881988734e-05,297.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155944824219,0.0,0.0,0.0001022779979393,297.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,0.0004851626581512,290.9886779785156,294.1499938964844,284.003173828125,284.003173828125,285.2084655761719,284.1106262207031,290.69940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348816867917,9.942849210631266e-09,0.0010348717914894,-0.0250972583889961,0.0,0.0,0.0,-0.0097419135272502,60.0,-4.739075183868408,-0.0,-7.301979110252432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,9.709651931189e-05,297.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,0.0001022471697069,297.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,7.5519536039792e-05,297.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151672363281,0.0,0.0,0.0001022473443299,297.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,0.0004850172263104,290.9881591796875,294.1499938964844,283.98858642578125,283.98858642578125,285.2030944824219,284.0993347167969,290.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345714399591,9.906568898543357e-09,0.0010345615446567,-0.0250022765249013,0.0,0.0,0.0,-0.0097239278256893,60.0,-4.74699068069458,-0.0,-7.297601456457414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,9.697020141175015e-05,297.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,0.0001021141506498,297.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,7.542128878412768e-05,297.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,0.0001021143252728,297.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.0004843862261623,290.9859924316406,294.1499938964844,283.92486572265625,283.92486572265625,285.1801147460937,284.048583984375,290.6954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332252131775,9.749151708149384e-09,0.0010332154342904,-0.0245901439338922,0.0,0.0,0.0,-0.0096458895131945,60.0,-4.782186985015869,-0.0,-7.278622149442526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,9.697020141175015e-05,297.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,0.0001021141506498,297.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,7.542128878412768e-05,297.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,0.0001021143252728,297.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.0004843862261623,290.9859924316406,294.1499938964844,283.92486572265625,283.92486572265625,285.1801147460937,284.048583984375,290.6954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332252131775,9.749151708149384e-09,0.0010332154342904,-0.0245901439338922,0.0,0.0,0.0,-0.0096458895131945,60.0,-4.782186985015869,-0.0,-7.278622149442526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,9.69048633123748e-05,297.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.0,0.0,0.0001020453491946,297.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,7.537047349615023e-05,297.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,0.0001020455238176,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,0.0004840598849114,290.98492431640625,294.1499938964844,283.89141845703125,283.89141845703125,285.1683959960937,284.0216979980469,290.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325290495529,9.667735056950733e-09,0.0010325193870812,-0.0243769828230142,0.0,0.0,0.0,-0.0096055287867784,60.0,-4.800666332244873,-0.0,-7.268815949146301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,9.68378153629601e-05,297.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,0.0001019747433019,297.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,7.531831943197176e-05,297.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.000101974910649,297.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113525390625,0.0,0.0,0.0004837249289266,290.9838562011719,294.1499938964844,283.85699462890625,283.85699462890625,285.15643310546875,283.9935913085937,290.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318143758922,9.584177007582184e-09,0.0010318048298358,-0.024158215150237,0.0,0.0,0.0,-0.0095641054213047,60.0,-4.819848537445068,-0.0,-7.258758927264354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,9.670016152085736e-05,297.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,0.0001018297916743,297.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,7.521125371567905e-05,297.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,0.0001018299590214,297.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094909667969,0.0,0.0,0.0004830373509321,290.981689453125,294.1499938964844,283.7856140136719,283.7856140136719,285.1319580078125,283.93463134765625,290.6890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412642221207081e-09,0.0010303381131961,-0.0237090941518545,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.859757423400879,-0.0,-7.238134003273444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,9.670016152085736e-05,297.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,0.0001018297916743,297.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,7.521125371567905e-05,297.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,0.0001018299590214,297.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094909667969,0.0,0.0,0.0004830373509321,290.981689453125,294.1499938964844,283.7856140136719,283.7856140136719,285.1319580078125,283.93463134765625,290.6890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412642221207081e-09,0.0010303381131961,-0.0237090941518545,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.859757423400879,-0.0,-7.238134003273444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,9.655822213971987e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0001016803216771,297.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,7.510086288675666e-05,297.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.0001016804890241,297.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,0.0004823283234145,290.9795227050781,294.1499938964844,283.7113037109375,283.7113037109375,285.1065368652344,283.871826171875,290.6858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235767706172736e-09,0.001028825645335,-0.0232459753751754,0.0,0.0,0.0,-0.0093913841992616,60.0,-4.901755809783936,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,9.655822213971987e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0001016803216771,297.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,7.510086288675666e-05,297.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.0001016804890241,297.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,0.0004823283234145,290.9795227050781,294.1499938964844,283.7113037109375,283.7113037109375,285.1065368652344,283.871826171875,290.6858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235767706172736e-09,0.001028825645335,-0.0232459753751754,0.0,0.0,0.0,-0.0093913841992616,60.0,-4.901755809783936,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,9.641359793022276e-05,297.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,0.0001015280286082,297.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,7.498837658204138e-05,297.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,0.0001015281959553,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,0.0004816059081349,290.97735595703125,294.1499938964844,283.6347045898437,283.6347045898437,285.0803527832031,283.8062744140625,290.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055548311209805e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.945104598999023,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,9.641359793022276e-05,297.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,0.0001015280286082,297.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,7.498837658204138e-05,297.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,0.0001015281959553,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,0.0004816059081349,290.97735595703125,294.1499938964844,283.6347045898437,283.6347045898437,285.0803527832031,283.8062744140625,290.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055548311209805e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.945104598999023,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,9.62669073487632e-05,297.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,0.0001013735600281,297.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,7.487428229069337e-05,297.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,0.0001013737200992,297.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,0.0004808731609955,290.9751892089844,294.1499938964844,283.556396484375,283.556396484375,285.0531311035156,283.7378845214844,290.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.9897284507751465,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,9.62669073487632e-05,297.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,0.0001013735600281,297.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,7.487428229069337e-05,297.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,0.0001013737200992,297.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,0.0004808731609955,290.9751892089844,294.1499938964844,283.556396484375,283.556396484375,285.0531311035156,283.7378845214844,290.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.9897284507751465,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,9.619322372600436e-05,297.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,0.0001012959692161,297.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029602050781,0.0,0.0,7.481696957256645e-05,297.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029602050781,0.0,0.0,0.0001012961292872,297.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.0004805050848517,290.9740905761719,294.1499938964844,283.51678466796875,283.51678466796875,285.0392150878906,283.70294189453125,290.67779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249452898278,8.780933313801143e-09,0.0010249364422634,-0.0220550037920475,0.0,0.0,0.0,-0.0091659035533666,60.0,-5.0123162269592285,-0.0,-7.162431359120093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,9.611938730813564e-05,297.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,0.0001012182110571,297.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,7.47595404391177e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,0.0001012183711281,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019226074219,0.0,0.0,0.0004801362520083,290.9729919433594,294.1499938964844,283.4769897460937,283.4769897460937,285.02508544921875,283.6676330566406,290.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688925134947567e-09,0.0010241497075185,-0.0218140706419944,0.0,0.0,0.0,-0.0091202910989522,60.0,-5.035038948059082,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,9.597185271559284e-05,297.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,0.0001010628548101,297.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,7.464479131158441e-05,297.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001220703125,0.0,0.0,0.0001010630148812,297.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,0.0004793992848135,290.9707946777344,294.1499938964844,283.3971252441406,283.3971252441406,284.9961853027344,283.595947265625,290.6728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.080726623535156,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,9.597185271559284e-05,297.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,0.0001010628548101,297.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,7.464479131158441e-05,297.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001220703125,0.0,0.0,0.0001010630148812,297.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,0.0004793992848135,290.9707946777344,294.1499938964844,283.3971252441406,283.3971252441406,284.9961853027344,283.595947265625,290.6728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.080726623535156,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,9.58252203417942e-05,297.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,0.0001009084444376,297.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,7.45307479519397e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,0.0001009086045087,297.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,0.0004786668287124,290.9685974121094,294.1499938964844,283.3173522949219,283.3173522949219,284.9664306640625,283.5232238769531,290.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.12642765045166,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,9.58252203417942e-05,297.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,0.0001009084444376,297.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,7.45307479519397e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,0.0001009086045087,297.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,0.0004786668287124,290.9685974121094,294.1499938964844,283.3173522949219,283.3173522949219,284.9664306640625,283.5232238769531,290.6695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.12642765045166,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,9.570336987962946e-05,297.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0001007801329251,297.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,7.443597132805735e-05,297.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,0.0001007802857202,297.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,0.0004780581512022,290.9667663574219,294.1499938964844,283.2509155273437,283.2509155273437,284.9407653808594,283.4617614746094,290.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170523813078034e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,-0.0088632972911,60.0,-5.164523124694824,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,9.568029054207729e-05,297.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,0.0001007558312267,297.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,7.441802154062316e-05,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,0.0001007559840218,297.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0004779429000336,290.9664001464844,294.1499938964844,283.23834228515625,283.23834228515625,284.9358215332031,283.4500427246094,290.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.171743392944336,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,9.553782001603396e-05,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,0.0001006058082566,297.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,7.430721598211676e-05,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,0.0001006059537758,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,0.0004772312240675,290.9642028808594,294.1499938964844,283.1606750488281,283.1606750488281,284.9043884277344,283.3768920898437,290.6629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.21628999710083,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,9.553782001603396e-05,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,0.0001006058082566,297.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,7.430721598211676e-05,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,0.0001006059537758,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,0.0004772312240675,290.9642028808594,294.1499938964844,283.1606750488281,283.1606750488281,284.9043884277344,283.3768920898437,290.6629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.21628999710083,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,9.54678689595312e-05,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,0.0001005321391858,297.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,7.425279909512028e-05,297.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,0.0001005322919809,297.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,0.0004768817743752,290.96307373046875,294.1499938964844,283.1225280761719,283.1225280761719,284.8883361816406,283.3405456542969,290.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877063445960175e-09,0.001017207512632,-0.0196879673749208,0.0,0.0,0.0,-0.0087178163230419,60.0,-5.23808479309082,-0.0,-7.054804740391776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,9.539848542772232e-05,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99200439453125,0.0,0.0,0.0001004590740194,297.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924011230469,0.0,0.0,7.41988405934535e-05,297.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924011230469,0.0,0.0,0.0001004592268145,297.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,0.0004765351768583,290.96197509765625,294.1499938964844,283.0849304199219,283.0849304199219,284.87213134765625,283.3043518066406,290.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164760751649,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.259636402130127,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903564453125,0.0,0.0,9.526312351226808e-05,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,0.0001003165380097,297.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,7.409355748677626e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,0.0001003166835289,297.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,0.0004758590366691,290.9597473144531,294.1499938964844,283.01177978515625,283.01177978515625,284.83917236328125,283.2329406738281,290.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621934194901314e-09,0.0010150258895009,-0.0190197806805372,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.301400184631348,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903564453125,0.0,0.0,9.526312351226808e-05,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,0.0001003165380097,297.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,7.409355748677626e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,0.0001003166835289,297.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,0.0004758590366691,290.9597473144531,294.1499938964844,283.01177978515625,283.01177978515625,284.83917236328125,283.2329406738281,290.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621934194901314e-09,0.0010150258895009,-0.0190197806805372,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.301400184631348,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884033203125,0.0,0.0,9.513161785434932e-05,297.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,0.0001001780547085,297.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,7.399127207463607e-05,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,0.0001001782002276,297.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884338378906,0.0,0.0,0.0004752021341118,290.95751953125,294.1499938964844,282.9417724609375,282.9417724609375,284.8056640625,283.1627502441406,290.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.341580867767334,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884033203125,0.0,0.0,9.513161785434932e-05,297.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,0.0001001780547085,297.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,7.399127207463607e-05,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,0.0001001782002276,297.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884338378906,0.0,0.0,0.0004752021341118,290.95751953125,294.1499938964844,282.9417724609375,282.9417724609375,284.8056640625,283.1627502441406,290.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.341580867767334,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864501953125,0.0,0.0,9.50050016399473e-05,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,0.0001000447300611,297.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,7.389279926428571e-05,297.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,0.0001000448683043,297.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0004745696787722,290.9552917480469,294.1499938964844,282.87554931640625,282.87554931640625,284.77154541015625,283.0947265625,290.6493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.3002928147047905e-09,0.0010122755775228,-0.0181773602962493,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.379221439361572,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864501953125,0.0,0.0,9.50050016399473e-05,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,0.0001000447300611,297.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,7.389279926428571e-05,297.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,0.0001000448683043,297.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0004745696787722,290.9552917480469,294.1499938964844,282.87554931640625,282.87554931640625,284.77154541015625,283.0947265625,290.6493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.3002928147047905e-09,0.0010122755775228,-0.0181773602962493,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.379221439361572,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,9.48836823226884e-05,297.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,9.991697152145208e-05,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,7.379843736998737e-05,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,9.991710976464674e-05,297.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,0.0004739636497106,290.9530639648437,294.1499938964844,282.813720703125,282.813720703125,284.7369079589844,283.029296875,290.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109898867085,7.1491119690847435e-09,0.0010109827853739,-0.0177813861519098,0.0,0.0,0.0,-0.0083569390699267,60.0,-5.414166450500488,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,9.48836823226884e-05,297.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,9.991697152145208e-05,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,7.379843736998737e-05,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,9.991710976464674e-05,297.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,0.0004739636497106,290.9530639648437,294.1499938964844,282.813720703125,282.813720703125,284.7369079589844,283.029296875,290.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109898867085,7.1491119690847435e-09,0.0010109827853739,-0.0177813861519098,0.0,0.0,0.0,-0.0083569390699267,60.0,-5.414166450500488,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,9.482493624091148e-05,297.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98321533203125,0.0,0.0,9.985511132981628e-05,297.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,7.37527443561703e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,9.985524957301096e-05,297.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835205078125,0.0,0.0,0.0004736701957881,290.9519348144531,294.1499938964844,282.7846374511719,282.7846374511719,284.7194519042969,282.9976501464844,290.64422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075912300535947e-09,0.0010103568201884,-0.0175896566361188,0.0,0.0,0.0,-0.0083206510171294,60.0,-5.430582523345947,-0.0,-6.960090104257688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825134277344,0.0,0.0,9.47676962823607e-05,297.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,9.979483002098276e-05,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,7.370822277152911e-05,297.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,9.979497554013506e-05,297.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,0.0004733842506539,290.9508056640625,294.1499938964844,282.7568664550781,282.7568664550781,284.7019348144531,282.9668273925781,290.6424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.004580027114571e-09,0.0010097469203174,-0.0174028184264898,0.0,0.0,0.0,-0.0082852886989712,60.0,-5.446149826049805,-0.0,-6.951687936407326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,9.465758921578526e-05,297.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,9.967889491235836e-05,297.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,7.362259202636778e-05,297.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,9.967903315555304e-05,297.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,0.0004728342755697,290.94854736328125,294.1499938964844,282.7056579589844,282.7056579589844,284.6666564941406,282.9077453613281,290.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867382218445073e-09,0.001008573686704,-0.0170434527099132,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.474729537963867,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,9.465758921578526e-05,297.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,9.967889491235836e-05,297.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,7.362259202636778e-05,297.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,9.967903315555304e-05,297.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,0.0004728342755697,290.94854736328125,294.1499938964844,282.7056579589844,282.7056579589844,284.6666564941406,282.9077453613281,290.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867382218445073e-09,0.001008573686704,-0.0170434527099132,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.474729537963867,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,9.455365216126664e-05,297.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,9.95694426819682e-05,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,7.354174886131659e-05,297.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,9.956957364920528e-05,297.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,0.0004723150923382,290.9462890625,294.1499938964844,282.6606140136719,282.6606140136719,284.6311950683594,282.8524169921875,290.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737860935857043e-09,0.0010074661113321,-0.0167041905224323,0.0,0.0,0.0,-0.0081530641764402,60.0,-5.499578475952148,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
