time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,9.455365216126664e-05,297.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,9.95694426819682e-05,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,7.354174886131659e-05,297.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,9.956957364920528e-05,297.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,0.0004723150923382,290.9462890625,294.1499938964844,282.6606140136719,282.6606140136719,284.6311950683594,282.8524169921875,290.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737860935857043e-09,0.0010074661113321,-0.0167041905224323,0.0,0.0,0.0,-0.0081530641764402,60.0,-5.499578475952148,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,9.446309559280051e-05,297.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,9.947408398147672e-05,297.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.976806640625,0.0,0.0,7.34713175916113e-05,297.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.976806640625,0.0,0.0,9.947421494871378e-05,297.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97674560546875,0.0,0.0,0.0004718627315014,290.9442138671875,294.1499938964844,282.6252136230469,282.6252136230469,284.5985412597656,282.8056335449219,290.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.625018311723352e-09,0.0010065012611448,-0.016408609226346,0.0,0.0,0.0,-0.0080971233546733,60.0,-5.51855993270874,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,9.445546311326324e-05,297.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762878417969,0.0,0.0,9.946604404831304e-05,297.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,7.346537313424051e-05,297.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,9.94661750155501e-05,297.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,0.0004718246054835,290.94403076171875,294.1499938964844,282.6224365234375,282.6224365234375,284.595703125,282.8017272949219,290.6319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064265225082,6.615504588580734e-09,0.0010064198868349,-0.0163836888968944,0.0,0.0,0.0,-0.0080924071371555,60.0,-5.5200605392456055,-0.0,-6.905948879420978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,9.436380059923977e-05,297.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,9.936951391864568e-05,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,7.339408330153674e-05,297.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,9.936965216184036e-05,297.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,0.0004713667149189,290.9417419433594,294.1499938964844,282.5916442871094,282.5916442871094,284.5602722167969,282.755859375,290.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501278626558361e-09,0.0010054430458694,-0.0160844810307025,0.0,0.0,0.0,-0.0080357799306511,60.0,-5.536043167114258,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,9.436380059923977e-05,297.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,9.936951391864568e-05,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,7.339408330153674e-05,297.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,9.936965216184036e-05,297.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,0.0004713667149189,290.9417419433594,294.1499938964844,282.5916442871094,282.5916442871094,284.5602722167969,282.755859375,290.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501278626558361e-09,0.0010054430458694,-0.0160844810307025,0.0,0.0,0.0,-0.0080357799306511,60.0,-5.536043167114258,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,9.43203122005798e-05,297.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732666015625,0.0,0.0,9.932372631737962e-05,297.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,7.33602573745884e-05,297.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,9.932385728461668e-05,297.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,0.0004711495130322,290.94061279296875,294.1499938964844,282.5792541503906,282.5792541503906,284.5426330566406,282.7349548339844,290.6265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049861157312,6.447092193440085e-09,0.0010049797128885,-0.0159425418823957,0.0,0.0,0.0,-0.0080089177936315,60.0,-5.542160034179688,-0.0,-6.886197212452316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,9.427848999621348e-05,297.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,9.927968494594096e-05,297.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,7.3327733844053e-05,297.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,9.927981591317804e-05,297.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725646972656,0.0,0.0,0.0004709406057372,290.9394836425781,294.1499938964844,282.56890869140625,282.56890869140625,284.52508544921875,282.7154541015625,290.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.394975216039711e-09,0.0010045340750366,-0.015806021168828,0.0,0.0,0.0,-0.0079830810427665,60.0,-5.54698371887207,-0.0,-6.880090097638458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,9.41996113397181e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,9.919662261381744e-05,297.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,7.32663829694502e-05,297.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,9.919675358105452e-05,297.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,0.0004705465980805,290.93719482421875,294.1499938964844,282.5548400878906,282.5548400878906,284.4902038574219,282.6806335449219,290.6211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296680066242288e-09,0.001003693556413,-0.0155485356226563,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.552724361419678,-0.0,-6.86858001586188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,9.41996113397181e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,9.919662261381744e-05,297.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,7.32663829694502e-05,297.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,9.919675358105452e-05,297.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,0.0004705465980805,290.93719482421875,294.1499938964844,282.5548400878906,282.5548400878906,284.4902038574219,282.6806335449219,290.6211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296680066242288e-09,0.001003693556413,-0.0155485356226563,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.552724361419678,-0.0,-6.86858001586188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,9.412729559699072e-05,297.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,9.91204724414274e-05,297.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,7.321013254113495e-05,297.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,9.912059613270684e-05,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,0.000470185332233,290.93487548828125,294.1499938964844,282.54998779296875,282.54998779296875,284.45587158203125,282.6522216796875,290.6175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206555269727687e-09,0.0010029227705672,-0.0153124490752816,0.0,0.0,0.0,-0.0078896721825003,60.0,-5.552613735198975,-0.0,-6.8580355616632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,9.412729559699072e-05,297.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,9.91204724414274e-05,297.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,7.321013254113495e-05,297.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,9.912059613270684e-05,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,0.000470185332233,290.93487548828125,294.1499938964844,282.54998779296875,282.54998779296875,284.45587158203125,282.6522216796875,290.6175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206555269727687e-09,0.0010029227705672,-0.0153124490752816,0.0,0.0,0.0,-0.0078896721825003,60.0,-5.552613735198975,-0.0,-6.8580355616632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,9.40656755119562e-05,297.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,9.905558545142412e-05,297.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,7.316220580833033e-05,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,9.905570914270356e-05,297.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,0.000469877559226,290.9325866699219,294.1499938964844,282.54998779296875,282.5440368652344,284.4220886230469,282.6298828125,290.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129769136720142e-09,0.0010022661881521,-0.0151113029569387,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.548131465911865,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,9.40656755119562e-05,297.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,9.905558545142412e-05,297.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,7.316220580833033e-05,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,9.905570914270356e-05,297.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,0.000469877559226,290.9325866699219,294.1499938964844,282.54998779296875,282.5440368652344,284.4220886230469,282.6298828125,290.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129769136720142e-09,0.0010022661881521,-0.0151113029569387,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.548131465911865,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,9.40188328968361e-05,297.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,9.900626173475756e-05,297.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,7.312577508855611e-05,297.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,9.9006385426037e-05,297.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0004696435644291,290.9302673339844,294.1499938964844,282.54998779296875,282.5370788574219,284.38897705078125,282.6128845214844,290.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388281014833e-09,0.0010017668828368,-0.0149583686143159,0.0,0.0,0.0,-0.0078226635232567,60.0,-5.542737007141113,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,9.40188328968361e-05,297.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,9.900626173475756e-05,297.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,7.312577508855611e-05,297.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,9.9006385426037e-05,297.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0004696435644291,290.9302673339844,294.1499938964844,282.54998779296875,282.5370788574219,284.38897705078125,282.6128845214844,290.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388281014833e-09,0.0010017668828368,-0.0149583686143159,0.0,0.0,0.0,-0.0078226635232567,60.0,-5.542737007141113,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,9.399952250532806e-05,297.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,9.898592543322592e-05,297.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,7.311075023608282e-05,297.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,9.898604912450536e-05,297.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,0.0004695470852311,290.9291076660156,294.1499938964844,282.54998779296875,282.5332336425781,284.37261962890625,282.60577392578125,290.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.047316425394911e-09,0.0010015610605478,-0.0148953096941113,0.0,0.0,0.0,-0.0078107304871082,60.0,-5.540156841278076,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,9.398370457347482e-05,297.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,9.896927076624706e-05,297.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,7.309845386771485e-05,297.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,9.89693944575265e-05,297.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0004694680683314,290.9279479980469,294.1499938964844,282.54998779296875,282.5291442871094,284.3564453125,282.5995178222656,290.60650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.027601973102037e-09,0.0010013924911618,-0.0148436659947037,0.0,0.0,0.0,-0.0078009567223489,60.0,-5.537752151489258,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,9.395987581228836e-05,297.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,9.894417598843576e-05,297.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,7.307992200367153e-05,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,9.89442996797152e-05,297.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0004693490627687,290.9256286621094,294.1499938964844,282.54998779296875,282.5203552246094,284.324462890625,282.58892822265625,290.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.53339147567749,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,9.395987581228836e-05,297.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,9.894417598843576e-05,297.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,7.307992200367153e-05,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,9.89442996797152e-05,297.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0004693490627687,290.9256286621094,294.1499938964844,282.54998779296875,282.5203552246094,284.324462890625,282.58892822265625,290.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.53339147567749,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,9.394661174155772e-05,297.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,9.893020614981653e-05,297.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,7.3069597419817e-05,297.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,9.893032256513834e-05,297.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,0.0004692827642429,290.9232788085937,294.1499938964844,282.54998779296875,282.5107727050781,284.2931213378906,282.5807800292969,290.5990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981345641004054e-09,0.0010009969118982,-0.0147224925458431,0.0,0.0,0.0,-0.0077780252322554,60.0,-5.529699802398682,-0.0,-6.831720611444325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,9.394661174155772e-05,297.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,9.893020614981653e-05,297.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,7.3069597419817e-05,297.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,9.893032256513834e-05,297.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,0.0004692827642429,290.9232788085937,294.1499938964844,282.54998779296875,282.5107727050781,284.2931213378906,282.5807800292969,290.5990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981345641004054e-09,0.0010009969118982,-0.0147224925458431,0.0,0.0,0.0,-0.0077780252322554,60.0,-5.529699802398682,-0.0,-6.831720611444325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,9.394154039910065e-05,297.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,9.892487287288532e-05,297.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,7.306565385079011e-05,297.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,9.892498928820714e-05,297.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,0.0004692574439104,290.9209289550781,294.1499938964844,282.54998779296875,282.5004577636719,284.2622375488281,282.57421875,290.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.975011596603963e-09,0.0010009426623582,-0.0147059001028537,0.0,0.0,0.0,-0.0077748852781951,60.0,-5.526479244232178,-0.0,-6.830981646999136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,9.394154039910065e-05,297.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,9.892487287288532e-05,297.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,7.306565385079011e-05,297.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,9.892498928820714e-05,297.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,0.0004692574439104,290.9209289550781,294.1499938964844,282.54998779296875,282.5004577636719,284.2622375488281,282.57421875,290.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.975011596603963e-09,0.0010009426623582,-0.0147059001028537,0.0,0.0,0.0,-0.0077748852781951,60.0,-5.526479244232178,-0.0,-6.830981646999136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,9.39448582357727e-05,297.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,9.892836533254012e-05,297.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,7.306823681574315e-05,297.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,9.892848174786197e-05,297.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0004692740330938,290.9185791015625,294.1499938964844,282.54998779296875,282.4894714355469,284.23199462890625,282.5691223144531,290.591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009838733822,5.979130524025322e-09,0.0010009778197854,-0.0147166894748806,0.0,0.0,0.0,-0.0077769267372787,60.0,-5.523807525634766,-0.0,-6.83146197388851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,9.39448582357727e-05,297.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,9.892836533254012e-05,297.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,7.306823681574315e-05,297.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,9.892848174786197e-05,297.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0004692740330938,290.9185791015625,294.1499938964844,282.54998779296875,282.4894714355469,284.23199462890625,282.5691223144531,290.591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009838733822,5.979130524025322e-09,0.0010009778197854,-0.0147166894748806,0.0,0.0,0.0,-0.0077769267372787,60.0,-5.523807525634766,-0.0,-6.83146197388851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,9.394898370373994e-05,297.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,9.89327163551934e-05,297.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,7.3071445513051e-05,297.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,9.893283277051523e-05,297.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,0.0004692946386057,290.9173889160156,294.1499938964844,282.54998779296875,282.4837646484375,284.217041015625,282.5669860839844,290.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010277619585,5.984263751201979e-09,0.0010010217083618,-0.0147301359102129,0.0,0.0,0.0,-0.0077794715762138,60.0,-5.522618293762207,-0.0,-6.832060961414754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,9.395482629770412e-05,297.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,9.893885726341978e-05,297.203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,7.307598571060225e-05,297.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,9.89389736787416e-05,297.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,0.0004693238006439,290.91619873046875,294.1499938964844,282.54998779296875,282.4779052734375,284.2022399902344,282.5650939941406,290.5877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001089811325,5.991526830229077e-09,0.0010010838741436,-0.0147491628304123,0.0,0.0,0.0,-0.0077830720692873,60.0,-5.5215349197387695,-0.0,-6.832909349441253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,9.397071698913352e-05,297.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,9.895559924189e-05,297.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,7.308834756258875e-05,297.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,9.895571565721184e-05,297.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,0.0004694031958933,290.913818359375,294.1499938964844,282.54998779296875,282.4658508300781,284.17303466796875,282.5618896484375,290.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011311448617107e-09,0.0010012530256062,-0.0148009909316897,0.0,0.0,0.0,-0.0077928802929818,60.0,-5.519622802734375,-0.0,-6.835219323875208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,9.397071698913352e-05,297.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,9.895559924189e-05,297.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,7.308834756258875e-05,297.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,9.895571565721184e-05,297.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,0.0004694031958933,290.913818359375,294.1499938964844,282.54998779296875,282.4658508300781,284.17303466796875,282.5618896484375,290.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011311448617107e-09,0.0010012530256062,-0.0148009909316897,0.0,0.0,0.0,-0.0077928802929818,60.0,-5.519622802734375,-0.0,-6.835219323875208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476928710937,0.0,0.0,9.399151167599484e-05,297.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474792480469,0.0,0.0,9.89774998743087e-05,297.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,7.310452201636508e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,9.897760901367292e-05,297.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,0.0004695070674642,290.91143798828125,294.1499938964844,282.54998779296875,282.4533386230469,284.1443176269531,282.55938720703125,290.5801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014803847298,6.037203625908205e-09,0.0010014744475483,-0.0148688182234764,0.0,0.0,0.0,-0.0078057157807052,60.0,-5.518028736114502,-0.0,-6.838242683215867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476928710937,0.0,0.0,9.399151167599484e-05,297.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474792480469,0.0,0.0,9.89774998743087e-05,297.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,7.310452201636508e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,9.897760901367292e-05,297.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,0.0004695070674642,290.91143798828125,294.1499938964844,282.54998779296875,282.4533386230469,284.1443176269531,282.55938720703125,290.5801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014803847298,6.037203625908205e-09,0.0010014744475483,-0.0148688182234764,0.0,0.0,0.0,-0.0078057157807052,60.0,-5.518028736114502,-0.0,-6.838242683215867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.945556640625,0.0,0.0,9.401577699463814e-05,297.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453430175781,0.0,0.0,9.900305303744972e-05,297.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,7.312339585041627e-05,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,9.900316217681392e-05,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455871582031,0.0,0.0,0.0004696282849181,290.9090576171875,294.1499938964844,282.54998779296875,282.4404602050781,284.1161193847656,282.557373046875,290.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067415458943515e-09,0.0010017327731475,-0.0149479620158672,0.0,0.0,0.0,-0.0078206937760114,60.0,-5.516658782958984,-0.0,-6.84177194898439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.945556640625,0.0,0.0,9.401577699463814e-05,297.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453430175781,0.0,0.0,9.900305303744972e-05,297.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94561767578125,0.0,0.0,7.312339585041627e-05,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,9.900316217681392e-05,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455871582031,0.0,0.0,0.0004696282849181,290.9090576171875,294.1499938964844,282.54998779296875,282.4404602050781,284.1161193847656,282.557373046875,290.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067415458943515e-09,0.0010017327731475,-0.0149479620158672,0.0,0.0,0.0,-0.0078206937760114,60.0,-5.516658782958984,-0.0,-6.84177194898439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94342041015625,0.0,0.0,9.404261800227688e-05,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,9.903132013278082e-05,297.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434814453125,0.0,0.0,7.314427057281137e-05,297.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434814453125,0.0,0.0,9.903142927214505e-05,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94342041015625,0.0,0.0,0.000469762366265,290.9066467285156,294.1499938964844,282.54998779296875,282.4272766113281,284.08843994140625,282.5558166503906,290.5725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100841165590509e-09,0.0010020185727626,-0.01503552403301,0.0,0.0,0.0,-0.007837263867259,60.0,-5.515474796295166,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94342041015625,0.0,0.0,9.404261800227688e-05,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,9.903132013278082e-05,297.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434814453125,0.0,0.0,7.314427057281137e-05,297.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434814453125,0.0,0.0,9.903142927214505e-05,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94342041015625,0.0,0.0,0.000469762366265,290.9066467285156,294.1499938964844,282.54998779296875,282.4272766113281,284.08843994140625,282.5558166503906,290.5725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100841165590509e-09,0.0010020185727626,-0.01503552403301,0.0,0.0,0.0,-0.007837263867259,60.0,-5.515474796295166,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423217773437,0.0,0.0,9.405650052940472e-05,297.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421081542969,0.0,0.0,9.904593753162771e-05,297.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,7.315506809391081e-05,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,9.904603939503433e-05,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423522949219,0.0,0.0,0.0004698316915892,290.9054260253906,294.1499938964844,282.54998779296875,282.42059326171875,284.07476806640625,282.55517578125,290.57061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,-0.007845832966268,60.0,-5.514920234680176,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,9.407055040355772e-05,297.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,9.906072955345736e-05,297.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,7.316599658224732e-05,297.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413452148437,0.0,0.0,9.906083869282156e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412841796875,0.0,0.0,0.0004699018900282,290.9042053222656,294.1499938964844,282.54998779296875,282.41387939453125,284.0612487792969,282.5545959472656,290.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266455650329,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.5143818855285645,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390869140625,0.0,0.0,9.409841004526244e-05,297.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,9.909007349051536e-05,297.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93914794921875,0.0,0.0,7.318766438402236e-05,297.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93914794921875,0.0,0.0,9.909017535392196e-05,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390869140625,0.0,0.0,0.0004700410645455,290.9017639160156,294.1499938964844,282.54998779296875,282.4003295898437,284.0345153808594,282.5535888671875,290.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.170319366560761e-09,0.0010026126401498,-0.0152175277471542,0.0,0.0,0.0,-0.007871706970036,60.0,-5.513315200805664,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390869140625,0.0,0.0,9.409841004526244e-05,297.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,9.909007349051536e-05,297.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93914794921875,0.0,0.0,7.318766438402236e-05,297.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93914794921875,0.0,0.0,9.909017535392196e-05,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390869140625,0.0,0.0,0.0004700410645455,290.9017639160156,294.1499938964844,282.54998779296875,282.4003295898437,284.0345153808594,282.5535888671875,290.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.170319366560761e-09,0.0010026126401498,-0.0152175277471542,0.0,0.0,0.0,-0.007871706970036,60.0,-5.513315200805664,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,9.412508370587602e-05,297.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366760253906,0.0,0.0,9.911816596286371e-05,297.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369812011719,0.0,0.0,7.3208415415138e-05,297.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369812011719,0.0,0.0,9.911826782627033e-05,297.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,0.0004701743018813,290.8993225097656,294.1499938964844,282.54998779296875,282.3866882324219,284.0082092285156,282.5528259277344,290.5610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540348082015e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.512213230133057,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,9.412508370587602e-05,297.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366760253906,0.0,0.0,9.911816596286371e-05,297.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369812011719,0.0,0.0,7.3208415415138e-05,297.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369812011719,0.0,0.0,9.911826782627033e-05,297.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,0.0004701743018813,290.8993225097656,294.1499938964844,282.54998779296875,282.3866882324219,284.0082092285156,282.5528259277344,290.5610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540348082015e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.512213230133057,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
