time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,9.414895612280816e-05,297.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345092773437,0.0,0.0,9.91432971204631e-05,297.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347839355469,0.0,0.0,7.322697638301179e-05,297.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347839355469,0.0,0.0,9.914340625982732e-05,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,0.0004702935402747,290.8968811035156,294.1499938964844,282.54998779296875,282.3730773925781,283.9823913574219,282.5522155761719,290.55712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.2332605743620215e-09,0.001003150944598,-0.0153824063017964,0.0,0.0,0.0,-0.0079029100015759,60.0,-5.510978698730469,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,9.414895612280816e-05,297.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345092773437,0.0,0.0,9.91432971204631e-05,297.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347839355469,0.0,0.0,7.322697638301179e-05,297.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347839355469,0.0,0.0,9.914340625982732e-05,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,0.0004702935402747,290.8968811035156,294.1499938964844,282.54998779296875,282.3730773925781,283.9823913574219,282.5522155761719,290.55712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.2332605743620215e-09,0.001003150944598,-0.0153824063017964,0.0,0.0,0.0,-0.0079029100015759,60.0,-5.510978698730469,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325256347656,0.0,0.0,9.416963439434768e-05,297.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93231201171875,0.0,0.0,9.916508133755995e-05,297.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,7.324306352529675e-05,297.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,9.916518320096655e-05,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325256347656,0.0,0.0,0.000470396829769,290.8944091796875,294.1499938964844,282.54998779296875,282.3594970703125,283.9570007324219,282.5517272949219,290.5532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.2590110871951765e-09,0.0010033710859715,-0.0154498601332306,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.509597301483154,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325256347656,0.0,0.0,9.416963439434768e-05,297.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93231201171875,0.0,0.0,9.916508133755995e-05,297.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,7.324306352529675e-05,297.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,9.916518320096655e-05,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325256347656,0.0,0.0,0.000470396829769,290.8944091796875,294.1499938964844,282.54998779296875,282.3594970703125,283.9570007324219,282.5517272949219,290.5532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.2590110871951765e-09,0.0010033710859715,-0.0154498601332306,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.509597301483154,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.931396484375,0.0,0.0,9.417814726475626e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,9.917403804138304e-05,297.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93145751953125,0.0,0.0,7.324967737076804e-05,297.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314880371094,0.0,0.0,9.917413990478964e-05,297.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,0.0004704393504653,290.8931884765625,294.1499938964844,282.54998779296875,282.3527526855469,283.9444885253906,282.551513671875,290.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034679435193,6.2696048352961506e-09,0.0010034616570919,-0.0154776107519865,0.0,0.0,0.0,-0.0079209273681044,60.0,-5.508800506591797,-0.0,-6.865411705803126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,9.418546687811612e-05,297.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,9.918175055645406e-05,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,7.325537444557995e-05,297.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,9.918185241986066e-05,297.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,0.0004704759048763,290.8919372558594,294.1499938964844,282.54998779296875,282.3460693359375,283.9320678710937,282.55133056640625,290.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035459417849,6.278718434060693e-09,0.0010035396553575,-0.0155014842748641,0.0,0.0,0.0,-0.0079254452139139,60.0,-5.507940769195557,-0.0,-6.866478230449502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,9.419579873792828e-05,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,9.919263538904488e-05,297.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281311035156,0.0,0.0,7.326341437874362e-05,297.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281616210937,0.0,0.0,9.919273725245148e-05,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281005859375,0.0,0.0,0.0004705275350715,290.88946533203125,294.1499938964844,282.54998779296875,282.3328552246094,283.9075927734375,282.5510559082031,290.5455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036559542641,6.2915792575779506e-09,0.0010036496678367,-0.0155351730063557,0.0,0.0,0.0,-0.0079318210482597,60.0,-5.505997180938721,-0.0,-6.867983159963843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,9.419579873792828e-05,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,9.919263538904488e-05,297.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281311035156,0.0,0.0,7.326341437874362e-05,297.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281616210937,0.0,0.0,9.919273725245148e-05,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281005859375,0.0,0.0,0.0004705275350715,290.88946533203125,294.1499938964844,282.54998779296875,282.3328552246094,283.9075927734375,282.5510559082031,290.5455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036559542641,6.2915792575779506e-09,0.0010036496678367,-0.0155351730063557,0.0,0.0,0.0,-0.0079318210482597,60.0,-5.505997180938721,-0.0,-6.867983159963843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92584228515625,0.0,0.0,9.420025889994577e-05,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,9.919732838170604e-05,297.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259033203125,0.0,0.0,7.326687773456797e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259033203125,0.0,0.0,9.9197422969155e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92584228515625,0.0,0.0,0.0004705497995018,290.886962890625,294.1499938964844,282.54998779296875,282.3199157714844,283.88348388671875,282.5508117675781,290.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496727675199,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.503740787506104,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92584228515625,0.0,0.0,9.420025889994577e-05,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,9.919732838170604e-05,297.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259033203125,0.0,0.0,7.326687773456797e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259033203125,0.0,0.0,9.9197422969155e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92584228515625,0.0,0.0,0.0004705497995018,290.886962890625,294.1499938964844,282.54998779296875,282.3199157714844,283.88348388671875,282.5508117675781,290.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496727675199,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.503740787506104,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.923583984375,0.0,0.0,9.419790148967876e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92340087890625,0.0,0.0,9.91948472801596e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,7.32650441932492e-05,297.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,9.919494186760858e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,0.0004705380124505,290.88446044921875,294.1499938964844,282.54998779296875,282.3073425292969,283.8598327636719,282.5506286621094,290.5377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294162968600858e-09,0.0010036717867478,-0.015541941858828,0.0,0.0,0.0,-0.0079331025481224,60.0,-5.501084327697754,-0.0,-6.868285851169277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.923583984375,0.0,0.0,9.419790148967876e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92340087890625,0.0,0.0,9.91948472801596e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,7.32650441932492e-05,297.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,9.919494186760858e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,0.0004705380124505,290.88446044921875,294.1499938964844,282.54998779296875,282.3073425292969,283.8598327636719,282.5506286621094,290.5377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294162968600858e-09,0.0010036717867478,-0.015541941858828,0.0,0.0,0.0,-0.0079331025481224,60.0,-5.501084327697754,-0.0,-6.868285851169277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213562011719,0.0,0.0,9.418865374755114e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.921142578125,0.0,0.0,9.918511204887182e-05,297.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92138671875,0.0,0.0,7.325785554712638e-05,297.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214172363281,0.0,0.0,9.91852066363208e-05,297.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213562011719,0.0,0.0,0.0004704918537754,290.8819274902344,294.1499938964844,282.54998779296875,282.29522705078125,283.83660888671875,282.5505065917969,290.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.282630415910262e-09,0.0010035731829702,-0.0155117316171526,0.0,0.0,0.0,-0.0079273851588368,60.0,-5.498035907745361,-0.0,-6.866935819971334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213562011719,0.0,0.0,9.418865374755114e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.921142578125,0.0,0.0,9.918511204887182e-05,297.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92138671875,0.0,0.0,7.325785554712638e-05,297.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214172363281,0.0,0.0,9.91852066363208e-05,297.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213562011719,0.0,0.0,0.0004704918537754,290.8819274902344,294.1499938964844,282.54998779296875,282.29522705078125,283.83660888671875,282.5505065917969,290.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.282630415910262e-09,0.0010035731829702,-0.0155117316171526,0.0,0.0,0.0,-0.0079273851588368,60.0,-5.498035907745361,-0.0,-6.866935819971334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,9.41813996178098e-05,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200134277344,0.0,0.0,9.917747229337692e-05,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202575683594,0.0,0.0,7.325220940401778e-05,297.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,9.917756688082592e-05,297.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92022705078125,0.0,0.0,0.0004704555904027,290.88067626953125,294.1499938964844,282.54998779296875,282.2893371582031,283.8251647949219,282.5504455566406,290.5318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273582542348777e-09,0.0010034958831965,-0.0154880303889513,0.0,0.0,0.0,-0.0079228999093174,60.0,-5.49635648727417,-0.0,-6.865877111295049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,9.417234105058014e-05,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188842773437,0.0,0.0,9.916793351294471e-05,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91912841796875,0.0,0.0,7.324516627704725e-05,297.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,9.916802810039373e-05,297.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,0.0004704103630501,290.8794250488281,294.1499938964844,282.54998779296875,282.2835693359375,283.8138122558594,282.5503845214844,290.5299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262292018277549e-09,0.0010033992584794,-0.0154584543779492,0.0,0.0,0.0,-0.007917302660644,60.0,-5.49457597732544,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91680908203125,0.0,0.0,9.414889791514724e-05,297.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,9.91432461887598e-05,297.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168701171875,0.0,0.0,7.32269327272661e-05,297.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168701171875,0.0,0.0,9.91433407762088e-05,297.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91680908203125,0.0,0.0,0.0004702932492364,290.8768615722656,294.1499938964844,282.54998779296875,282.27252197265625,283.7914428710937,282.55029296875,290.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.2330656191988965e-09,0.0010031494311988,-0.0153818950057029,0.0,0.0,0.0,-0.0079028140753507,60.0,-5.490715503692627,-0.0,-6.86113637016206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91680908203125,0.0,0.0,9.414889791514724e-05,297.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,9.91432461887598e-05,297.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168701171875,0.0,0.0,7.32269327272661e-05,297.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168701171875,0.0,0.0,9.91433407762088e-05,297.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91680908203125,0.0,0.0,0.0004702932492364,290.8768615722656,294.1499938964844,282.54998779296875,282.27252197265625,283.7914428710937,282.55029296875,290.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.2330656191988965e-09,0.0010031494311988,-0.0153818950057029,0.0,0.0,0.0,-0.0079028140753507,60.0,-5.490715503692627,-0.0,-6.86113637016206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145202636719,0.0,0.0,9.411838254891336e-05,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,9.911111555993556e-05,297.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145812988281,0.0,0.0,7.320319855352864e-05,297.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145812988281,0.0,0.0,9.911121014738455e-05,297.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145202636719,0.0,0.0,0.0004701408324763,290.87432861328125,294.1499938964844,282.54998779296875,282.2621154785156,283.7694396972656,282.5502319335937,290.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002830453217,6.1950382601594364e-09,0.0010028242832049,-0.0152822798117995,0.0,0.0,0.0,-0.0078839622437953,60.0,-5.486437797546387,-0.0,-6.8566883726362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145202636719,0.0,0.0,9.411838254891336e-05,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,9.911111555993556e-05,297.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145812988281,0.0,0.0,7.320319855352864e-05,297.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145812988281,0.0,0.0,9.911121014738455e-05,297.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145202636719,0.0,0.0,0.0004701408324763,290.87432861328125,294.1499938964844,282.54998779296875,282.2621154785156,283.7694396972656,282.5502319335937,290.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002830453217,6.1950382601594364e-09,0.0010028242832049,-0.0152822798117995,0.0,0.0,0.0,-0.0078839622437953,60.0,-5.486437797546387,-0.0,-6.8566883726362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,9.408098412677646e-05,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,9.907173080137e-05,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122619628906,0.0,0.0,7.317410927498713e-05,297.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91229248046875,0.0,0.0,9.907182538881898e-05,297.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,0.0004699539858847,290.87176513671875,294.1499938964844,282.54998779296875,282.2524719238281,283.74786376953125,282.5501708984375,290.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002431847155,6.148422659890684e-09,0.001002425677143,-0.0151601675897836,0.0,0.0,0.0,-0.0078608533367514,60.0,-5.481756687164307,-0.0,-6.851237799310185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,9.408098412677646e-05,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,9.907173080137e-05,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122619628906,0.0,0.0,7.317410927498713e-05,297.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91229248046875,0.0,0.0,9.907182538881898e-05,297.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,0.0004699539858847,290.87176513671875,294.1499938964844,282.54998779296875,282.2524719238281,283.74786376953125,282.5501708984375,290.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002431847155,6.148422659890684e-09,0.001002425677143,-0.0151601675897836,0.0,0.0,0.0,-0.0078608533367514,60.0,-5.481756687164307,-0.0,-6.851237799310185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.909912109375,0.0,0.0,9.403685544384643e-05,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90972900390625,0.0,0.0,9.902526653604582e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,7.313978858292103e-05,297.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,9.90253611234948e-05,297.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.909912109375,0.0,0.0,0.0004697335825767,290.86920166015625,294.1499938964844,282.54998779296875,282.2435913085937,283.7266540527344,282.5501403808594,290.5143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019615292549,6.093436422105469e-09,0.0010019554756581,-0.0150161255151033,0.0,0.0,0.0,-0.007833594456315,60.0,-5.476681709289551,-0.0,-6.844811650807969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.909912109375,0.0,0.0,9.403685544384643e-05,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90972900390625,0.0,0.0,9.902526653604582e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,7.313978858292103e-05,297.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,9.90253611234948e-05,297.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.909912109375,0.0,0.0,0.0004697335825767,290.86920166015625,294.1499938964844,282.54998779296875,282.2435913085937,283.7266540527344,282.5501403808594,290.5143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019615292549,6.093436422105469e-09,0.0010019554756581,-0.0150161255151033,0.0,0.0,0.0,-0.007833594456315,60.0,-5.476681709289551,-0.0,-6.844811650807969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90875244140625,0.0,0.0,9.401234274264424e-05,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085693359375,0.0,0.0,9.89994514384307e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,7.312072557397187e-05,297.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,9.899954602587968e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087829589844,0.0,0.0,0.000469611142762,290.867919921875,294.1499938964844,282.54998779296875,282.2394714355469,283.7162170410156,282.5501403808594,290.5123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017002932727,6.062885749003044e-09,0.0010016942396759,-0.0149360951036214,0.0,0.0,0.0,-0.0078184492886066,60.0,-5.473994731903076,-0.0,-6.841242594646246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075927734375,0.0,0.0,9.398621477885172e-05,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90740966796875,0.0,0.0,9.897194104269148e-05,297.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076538085937,0.0,0.0,7.310040382435545e-05,297.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076538085937,0.0,0.0,9.897202835418284e-05,297.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,0.0004694806120824,290.8666381835937,294.1499938964844,282.54998779296875,282.235595703125,283.7058410644531,282.55010986328125,290.5103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014218278229,6.030328236761306e-09,0.0010014158906415,-0.0148508073762059,0.0,0.0,0.0,-0.0078023090027272,60.0,-5.471216201782227,-0.0,-6.837439769924458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052734375,0.0,0.0,9.392917854711412e-05,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,9.89118780125864e-05,297.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90533447265625,0.0,0.0,7.305604231078178e-05,297.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90533447265625,0.0,0.0,9.891196532407776e-05,297.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052734375,0.0,0.0,0.000469195714686,290.8640441894531,294.1499938964844,282.54998779296875,282.2285461425781,283.6854248046875,282.5500793457031,290.5064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008140234276,5.959252202814014e-09,0.0010008080862462,-0.0146646155044436,0.0,0.0,0.0,-0.0077670733444392,60.0,-5.465390205383301,-0.0,-6.829142051856253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052734375,0.0,0.0,9.392917854711412e-05,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,9.89118780125864e-05,297.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90533447265625,0.0,0.0,7.305604231078178e-05,297.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90533447265625,0.0,0.0,9.891196532407776e-05,297.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052734375,0.0,0.0,0.000469195714686,290.8640441894531,294.1499938964844,282.54998779296875,282.2285461425781,283.6854248046875,282.5500793457031,290.5064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008140234276,5.959252202814014e-09,0.0010008080862462,-0.0146646155044436,0.0,0.0,0.0,-0.0077670733444392,60.0,-5.465390205383301,-0.0,-6.829142051856253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,9.386567398905754e-05,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027709960937,0.0,0.0,9.884500468615444e-05,297.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,7.300664583453909e-05,297.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90301513671875,0.0,0.0,9.884508472168818e-05,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,0.0004688784538302,290.8614501953125,294.1499938964844,282.54998779296875,282.2225341796875,283.66534423828125,282.5500793457031,290.5025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001373011618,5.880112841083473e-09,0.0010001313639804,-0.0144572984427213,0.0,0.0,0.0,-0.0077278409153223,60.0,-5.459214687347412,-0.0,-6.819908549005049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,9.386567398905754e-05,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027709960937,0.0,0.0,9.884500468615444e-05,297.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,7.300664583453909e-05,297.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90301513671875,0.0,0.0,9.884508472168818e-05,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,0.0004688784538302,290.8614501953125,294.1499938964844,282.54998779296875,282.2225341796875,283.66534423828125,282.5500793457031,290.5025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001373011618,5.880112841083473e-09,0.0010001313639804,-0.0144572984427213,0.0,0.0,0.0,-0.0077278409153223,60.0,-5.459214687347412,-0.0,-6.819908549005049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,9.376040543429554e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004211425781,0.0,0.0,9.873415547190234e-05,297.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,7.292476948350668e-05,297.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,9.87342355074361e-05,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,0.0004683526349253,290.8588562011719,294.1499938964844,282.54998779296875,282.2172241210937,283.6456604003906,282.550048828125,290.4986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990157559514,5.748949760686628e-09,0.0009990100516006,-0.014113693498075,0.0,0.0,0.0,-0.0076628187671303,60.0,-5.45168924331665,-0.0,-6.804619090416963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,9.376040543429554e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004211425781,0.0,0.0,9.873415547190234e-05,297.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,7.292476948350668e-05,297.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,9.87342355074361e-05,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,0.0004683526349253,290.8588562011719,294.1499938964844,282.54998779296875,282.2172241210937,283.6456604003906,282.550048828125,290.4986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990157559514,5.748949760686628e-09,0.0009990100516006,-0.014113693498075,0.0,0.0,0.0,-0.0076628187671303,60.0,-5.45168924331665,-0.0,-6.804619090416963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,9.358282841276376e-05,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980712890625,0.0,0.0,9.85471560852602e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983154296875,0.0,0.0,7.278664998011664e-05,297.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983154296875,0.0,0.0,9.854723612079395e-05,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,0.0004674656083807,290.85626220703125,294.1499938964844,282.54998779296875,282.2122802734375,283.6263122558594,282.550048828125,290.4947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997123774141,5.52769385819829e-09,0.0009971183026209,-0.0135340625420212,0.0,0.0,0.0,-0.0075531336478888,60.0,-5.440947532653809,-0.0,-6.77886689004481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,9.358282841276376e-05,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980712890625,0.0,0.0,9.85471560852602e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983154296875,0.0,0.0,7.278664998011664e-05,297.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983154296875,0.0,0.0,9.854723612079395e-05,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,0.0004674656083807,290.85626220703125,294.1499938964844,282.54998779296875,282.2122802734375,283.6263122558594,282.550048828125,290.4947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997123774141,5.52769385819829e-09,0.0009971183026209,-0.0135340625420212,0.0,0.0,0.0,-0.0075531336478888,60.0,-5.440947532653809,-0.0,-6.77886689004481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970642089844,0.0,0.0,9.347061859443784e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969116210937,0.0,0.0,9.842899453360587e-05,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971252441406,0.0,0.0,7.269938214449212e-05,297.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971252441406,0.0,0.0,9.842908184509724e-05,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,0.0004669051268137,290.8549499511719,294.1499938964844,282.54998779296875,282.2099609375,283.6167907714844,282.550048828125,290.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959283052012,5.387893242669861e-09,0.0009959229500964,-0.0131678162142634,0.0,0.0,0.0,-0.0074838288128376,60.0,-5.434062004089356,-0.0,-6.762620330391655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,9.334414062323047e-05,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,9.829580812947825e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,7.260101119754836e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,9.829589544096962e-05,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,0.0004662733408622,290.8536376953125,294.1499938964844,282.54998779296875,282.20770263671875,283.6073608398437,282.550048828125,290.49078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945806814357,5.230309074732986e-09,0.0009945755591616,-0.012754974886775,0.0,0.0,0.0,-0.0074057080782949,60.0,-5.426316738128662,-0.0,-6.744330249830456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935546875,0.0,0.0,9.305717685492708e-05,297.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,9.799362305784598e-05,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,7.237781392177567e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89361572265625,0.0,0.0,9.799370309337974e-05,297.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935546875,0.0,0.0,0.0004648398607969,290.8510131835937,294.1499938964844,282.54998779296875,282.2034912109375,283.5887756347656,282.5500183105469,290.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872770187347441e-09,0.0009915182599797,-0.0118182655423879,0.0,0.0,0.0,-0.0072284610942006,60.0,-5.408630847930908,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935546875,0.0,0.0,9.305717685492708e-05,297.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,9.799362305784598e-05,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,7.237781392177567e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89361572265625,0.0,0.0,9.799370309337974e-05,297.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935546875,0.0,0.0,0.0004648398607969,290.8510131835937,294.1499938964844,282.54998779296875,282.2034912109375,283.5887756347656,282.5500183105469,290.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872770187347441e-09,0.0009915182599797,-0.0118182655423879,0.0,0.0,0.0,-0.0072284610942006,60.0,-5.408630847930908,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89117431640625,0.0,0.0,9.27328146644868e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910217285156,0.0,0.0,9.765206050360577e-05,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912353515625,0.0,0.0,7.212553464341909e-05,297.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912353515625,0.0,0.0,9.765214053913952e-05,297.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,0.0004632196214515,290.8484191894531,294.1499938964844,282.54998779296875,282.1996459960937,283.5705871582031,282.5500183105469,290.48297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594709843397,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.388295650482178,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89117431640625,0.0,0.0,9.27328146644868e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910217285156,0.0,0.0,9.765206050360577e-05,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912353515625,0.0,0.0,7.212553464341909e-05,297.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912353515625,0.0,0.0,9.765214053913952e-05,297.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,0.0004632196214515,290.8484191894531,294.1499938964844,282.54998779296875,282.1996459960937,283.5705871582031,282.5500183105469,290.48297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594709843397,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.388295650482178,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,9.238482016371564e-05,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,9.72855996224098e-05,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,7.185486902017146e-05,297.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,9.728567965794356e-05,297.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,0.0004614813369698,290.8457946777344,294.1499938964844,282.54998779296875,282.1961669921875,283.55279541015625,282.5500183105469,290.4790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.366246223449707,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
