time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,9.238482016371564e-05,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,9.72855996224098e-05,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,7.185486902017146e-05,297.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,9.728567965794356e-05,297.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,0.0004614813369698,290.8457946777344,294.1499938964844,282.54998779296875,282.1961669921875,283.55279541015625,282.5500183105469,290.4790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.366246223449707,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,9.202669752994552e-05,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,9.690847946330904e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,7.15763308107853e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,9.69085594988428e-05,297.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,0.0004596924118231,290.8431701660156,294.1499938964844,282.54998779296875,282.19305419921875,283.5353698730469,282.5500183105469,290.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588886743344233e-09,0.0009805397130548,-0.0084544084966182,0.0,0.0,0.0,-0.0065919840708374,60.0,-5.343202590942383,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,9.202669752994552e-05,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,9.690847946330904e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,7.15763308107853e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,9.69085594988428e-05,297.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,0.0004596924118231,290.8431701660156,294.1499938964844,282.54998779296875,282.19305419921875,283.5353698730469,282.5500183105469,290.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588886743344233e-09,0.0009805397130548,-0.0084544084966182,0.0,0.0,0.0,-0.0065919840708374,60.0,-5.343202590942383,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,9.184836380882187e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,9.672068699728698e-05,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,7.143762923078611e-05,297.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,9.672076703282072e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,0.0004588016017805,290.84185791015625,294.1499938964844,282.54998779296875,282.191650390625,283.5267944335937,282.5500183105469,290.4731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667024723627037e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.331551551818848,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,9.167259122477844e-05,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,9.653559391153976e-05,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,7.130091398721561e-05,297.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,9.65356666711159e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,0.0004579235974233,290.840576171875,294.1499938964844,282.54998779296875,282.1903076171875,283.518310546875,282.5500183105469,290.4712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147707428041712e-09,0.0009767669253051,-0.0072984187863767,0.0,0.0,0.0,-0.0063732713460922,60.0,-5.319955348968506,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,9.133607090916485e-05,297.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,9.618121839594096e-05,297.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817749023437,0.0,0.0,7.103917596396059e-05,297.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818054199219,0.0,0.0,9.618129843147472e-05,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,0.00045624258928,290.83795166015625,294.1499938964844,282.54998779296875,282.1879272460937,283.5016174316406,282.5500183105469,290.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435921639516e-09,0.0009731816244311,-0.0061998064629733,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297311782836914,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,9.133607090916485e-05,297.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,9.618121839594096e-05,297.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817749023437,0.0,0.0,7.103917596396059e-05,297.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818054199219,0.0,0.0,9.618129843147472e-05,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,0.00045624258928,290.83795166015625,294.1499938964844,282.54998779296875,282.1879272460937,283.5016174316406,282.5500183105469,290.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435921639516e-09,0.0009731816244311,-0.0061998064629733,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297311782836914,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,9.102994226850568e-05,297.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,9.585885709384456e-05,297.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,7.080107752699405e-05,297.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,9.58589298534207e-05,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,0.0004547134158201,290.8353271484375,294.1499938964844,282.54998779296875,282.1859130859375,283.4852905273437,282.5500183105469,290.4634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.3470341226072833e-09,0.0009699200163595,-0.0052004042081534,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276055812835693,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,9.102994226850568e-05,297.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,9.585885709384456e-05,297.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,7.080107752699405e-05,297.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,9.58589298534207e-05,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,0.0004547134158201,290.8353271484375,294.1499938964844,282.54998779296875,282.1859130859375,283.4852905273437,282.5500183105469,290.4634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.3470341226072833e-09,0.0009699200163595,-0.0052004042081534,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276055812835693,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,9.076410788111387e-05,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,9.557891462463886e-05,297.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,7.05943166394718e-05,297.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,9.5578987384215e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,0.0004533855244517,290.83270263671875,294.1499938964844,282.54998779296875,282.18426513671875,283.4692687988281,282.5500183105469,290.4595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015831057633477e-09,0.0009670876315794,-0.0043325265869498,0.0,0.0,0.0,-0.0058121485635638,60.0,-5.256843090057373,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,9.076410788111387e-05,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,9.557891462463886e-05,297.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,7.05943166394718e-05,297.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,9.5578987384215e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,0.0004533855244517,290.83270263671875,294.1499938964844,282.54998779296875,282.18426513671875,283.4692687988281,282.5500183105469,290.4595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015831057633477e-09,0.0009670876315794,-0.0043325265869498,0.0,0.0,0.0,-0.0058121485635638,60.0,-5.256843090057373,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,9.054446854861452e-05,297.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,9.53476264839992e-05,297.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,7.042348443064839e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,9.534769924357532e-05,297.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,0.0004522883682511,290.830078125,294.1499938964844,282.54998779296875,282.1829833984375,283.4535827636719,282.5500183105469,290.45562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647491970099,1.7421837306130783e-09,0.0009647474507801,-0.00361546035856,0.0,0.0,0.0,-0.005676488392055,60.0,-5.240153789520264,-0.0,-6.345820224851195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,9.054446854861452e-05,297.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,9.53476264839992e-05,297.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,7.042348443064839e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,9.534769924357532e-05,297.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,0.0004522883682511,290.830078125,294.1499938964844,282.54998779296875,282.1829833984375,283.4535827636719,282.5500183105469,290.45562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647491970099,1.7421837306130783e-09,0.0009647474507801,-0.00361546035856,0.0,0.0,0.0,-0.005676488392055,60.0,-5.240153789520264,-0.0,-6.345820224851195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,9.045106708072126e-05,297.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.873291015625,0.0,0.0,9.524927736492828e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,7.035084126982838e-05,297.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,9.52493428485468e-05,297.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,0.0004518218338489,290.8287658691406,294.1499938964844,282.54998779296875,282.1824951171875,283.4458312988281,282.5500183105469,290.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.6258182577999492e-09,0.0009637523326091,-0.0033105339389294,0.0,0.0,0.0,-0.0056188004091382,60.0,-5.232750415802002,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87225341796875,0.0,0.0,9.03691616258584e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,9.516302088741212e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,7.028713298495859e-05,297.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,9.516309364698829e-05,297.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87225341796875,0.0,0.0,0.0004514126922003,290.82745361328125,294.1499938964844,282.54998779296875,282.1820678710937,283.43817138671875,282.5500183105469,290.45172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.523769777023176e-09,0.0009628795669414,-0.0030431235209107,0.0,0.0,0.0,-0.0055682100355625,60.0,-5.226016998291016,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,9.023246093420312e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697204589844,0.0,0.0,9.501906606601553e-05,297.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,7.018080941634253e-05,297.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86993408203125,0.0,0.0,9.501913882559164e-05,297.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,0.0004507298290263,290.8248291015625,294.1499938964844,282.54998779296875,282.1815185546875,283.4230651855469,282.5500183105469,290.4478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534482423693815e-09,0.0009614229784347,-0.0025968069676309,0.0,0.0,0.0,-0.0054837735369801,60.0,-5.214205741882324,-0.0,-6.30215879482421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,9.023246093420312e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697204589844,0.0,0.0,9.501906606601553e-05,297.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,7.018080941634253e-05,297.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86993408203125,0.0,0.0,9.501913882559164e-05,297.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,0.0004507298290263,290.8248291015625,294.1499938964844,282.54998779296875,282.1815185546875,283.4230651855469,282.5500183105469,290.4478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534482423693815e-09,0.0009614229784347,-0.0025968069676309,0.0,0.0,0.0,-0.0054837735369801,60.0,-5.214205741882324,-0.0,-6.30215879482421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,9.01248786249198e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,9.490578668192028e-05,297.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,7.009713590377942e-05,297.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,9.490585216553882e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,0.0004501924559008,290.8222045898437,294.1499938964844,282.54998779296875,282.18133544921875,283.4082336425781,282.5500183105469,290.4439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.219412570918621e-09,0.0009602766949683,-0.0022455742582678,0.0,0.0,0.0,-0.0054173255339264,60.0,-5.2045488357543945,-0.0,-6.287140053018447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,9.01248786249198e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,9.490578668192028e-05,297.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,7.009713590377942e-05,297.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,9.490585216553882e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,0.0004501924559008,290.8222045898437,294.1499938964844,282.54998779296875,282.18133544921875,283.4082336425781,282.5500183105469,290.4439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.219412570918621e-09,0.0009602766949683,-0.0022455742582678,0.0,0.0,0.0,-0.0054173255339264,60.0,-5.2045488357543945,-0.0,-6.287140053018447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,9.003426384879276e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86492919921875,0.0,0.0,9.481036249781027e-05,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651123046875,0.0,0.0,7.002666097832844e-05,297.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651428222656,0.0,0.0,9.48104279814288e-05,297.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,0.0004497398040257,290.8195495605469,294.1499938964844,282.54998779296875,282.1815185546875,283.3936767578125,282.5500183105469,290.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593103313818,1.106510216786205e-09,0.0009593092254363,-0.001949721481651,0.0,0.0,0.0,-0.0053613446652889,60.0,-5.19617223739624,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,9.003426384879276e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86492919921875,0.0,0.0,9.481036249781027e-05,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651123046875,0.0,0.0,7.002666097832844e-05,297.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651428222656,0.0,0.0,9.48104279814288e-05,297.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,0.0004497398040257,290.8195495605469,294.1499938964844,282.54998779296875,282.1815185546875,283.3936767578125,282.5500183105469,290.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593103313818,1.106510216786205e-09,0.0009593092254363,-0.001949721481651,0.0,0.0,0.0,-0.0053613446652889,60.0,-5.19617223739624,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.863525390625,0.0,0.0,9.006221080198884e-05,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634033203125,0.0,0.0,9.483979374635965e-05,297.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86358642578125,0.0,0.0,7.0048394263722e-05,297.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86358642578125,0.0,0.0,9.483985922997816e-05,297.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,0.0004498794151004,290.81768798828125,294.1499938964844,282.54998779296875,282.1820678710937,283.3808898925781,282.5500183105469,290.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006783258286304,8.595885669926414e-10,0.0006783250137232,-0.0015815463848412,0.0,0.0,0.0,-0.0038371663540601,60.0,-4.614818572998047,-0.0,-6.278397535197655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.863525390625,0.0,0.0,9.006221080198884e-05,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634033203125,0.0,0.0,9.483979374635965e-05,297.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86358642578125,0.0,0.0,7.0048394263722e-05,297.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86358642578125,0.0,0.0,9.483985922997816e-05,297.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,0.0004498794151004,290.81768798828125,294.1499938964844,282.54998779296875,282.1820678710937,283.3808898925781,282.5500183105469,290.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006783258286304,8.595885669926414e-10,0.0006783250137232,-0.0015815463848412,0.0,0.0,0.0,-0.0038371663540601,60.0,-4.614818572998047,-0.0,-6.278397535197655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86376953125,0.0,0.0,9.003245213534683e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636474609375,0.0,0.0,9.480844892095774e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86383056640625,0.0,0.0,7.002524944255129e-05,297.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86383056640625,0.0,0.0,9.480852168053389e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638610839844,0.0,0.0,0.0004497307236306,290.817626953125,294.1499938964844,282.54998779296875,282.1824951171875,283.37615966796875,282.5500183105469,290.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006569406250491,8.014037766734813e-10,0.0006569398101419,-0.0014499633107334,0.0,0.0,0.0,-0.0037033297121524,60.0,-4.096100330352783,-0.0,-6.274247965620816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637390136719,0.0,0.0,4.080255166627467e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86358642578125,0.0,0.0,4.29670253652148e-05,297.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86376953125,0.0,0.0,3.1735322409076616e-05,297.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86376953125,0.0,0.0,4.296705810702406e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86383056640625,0.0,0.0,0.0002038171951426,290.8173828125,294.1499938964844,282.54998779296875,282.1829833984375,283.3723449707031,282.550048828125,290.4324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000629099085927,7.384229339102433e-10,0.000629098387435,-0.0013122273376211,0.0,0.0,0.0,-0.0035138526000082,60.0,-3.670899152755737,-0.0,-1.2886594014105412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,2.181400122935884e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,2.297118044225499e-05,297.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685607910156,0.0,0.0,1.6966447219601832e-05,297.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,2.2971196813159626e-05,297.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,0.0001089654542738,290.8246459960937,294.1499938964844,282.54998779296875,282.18426513671875,283.3836669921875,282.57452392578125,290.4287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005381131195463,5.968814886792018e-10,0.0005381125374697,-0.0010310986544936,0.0,0.0,0.0,-0.0029843351803719,60.0,-3.0719034671783447,-0.0,-3.6832750183179996e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,2.181400122935884e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,2.297118044225499e-05,297.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685607910156,0.0,0.0,1.6966447219601832e-05,297.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,2.2971196813159626e-05,297.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,0.0001089654542738,290.8246459960937,294.1499938964844,282.54998779296875,282.18426513671875,283.3836669921875,282.57452392578125,290.4287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005381131195463,5.968814886792018e-10,0.0005381125374697,-0.0010310986544936,0.0,0.0,0.0,-0.0029843351803719,60.0,-3.0719034671783447,-0.0,-3.6832750183179996e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,2.9335238650674e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719177246094,0.0,0.0,3.089140227530152e-05,297.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,2.2816300770500675e-05,297.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720397949219,0.0,0.0,3.089142410317436e-05,297.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,0.0001465356035623,290.8279113769531,294.1499938964844,282.54998779296875,282.1859130859375,283.3843078613281,282.5791320800781,290.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00031256917282,3.909451651296081e-10,0.0003125687944702,-0.0007152327452786,0.0,0.0,0.0,-0.0017606143373996,60.0,-2.11001968383789,-0.0,-6.661050377942956e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,2.9335238650674e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719177246094,0.0,0.0,3.089140227530152e-05,297.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,2.2816300770500675e-05,297.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720397949219,0.0,0.0,3.089142410317436e-05,297.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,0.0001465356035623,290.8279113769531,294.1499938964844,282.54998779296875,282.1859130859375,283.3843078613281,282.5791320800781,290.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00031256917282,3.909451651296081e-10,0.0003125687944702,-0.0007152327452786,0.0,0.0,0.0,-0.0017606143373996,60.0,-2.11001968383789,-0.0,-6.661050377942956e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,1.987445466511417e-05,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,2.092874638037756e-05,297.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,1.545791201351676e-05,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,2.092876093229279e-05,297.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,9.927702194545418e-05,290.830078125,294.1499938964844,282.54998779296875,282.1879272460937,283.3865051269531,282.5882568359375,290.4213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002100723650073,2.6316893109168404e-10,0.0002100720885209,-0.0004818034940399,0.0,0.0,0.0,-0.0011835363693535,60.0,-1.4522217512130735,-0.0,-3.0574114351367143e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,1.987445466511417e-05,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,2.092874638037756e-05,297.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,1.545791201351676e-05,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,2.092876093229279e-05,297.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,9.927702194545418e-05,290.830078125,294.1499938964844,282.54998779296875,282.1879272460937,283.3865051269531,282.5882568359375,290.4213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002100723650073,2.6316893109168404e-10,0.0002100720885209,-0.0004818034940399,0.0,0.0,0.0,-0.0011835363693535,60.0,-1.4522217512130735,-0.0,-3.0574114351367143e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,1.2350335964583792e-05,297.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,1.3005491382500622e-05,297.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,9.60581746767275e-06,297.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,1.300550047744764e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,6.169248808873817e-05,290.831298828125,294.1499938964844,282.54998779296875,282.1903076171875,283.38818359375,282.594970703125,290.41778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001315943663939,1.6459113238997958e-10,0.0001315942063229,-0.0003011187945958,0.0,0.0,0.0,-0.0007412332925014,60.0,-0.954681158065796,-0.0,-1.180649467080741e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,1.2350335964583792e-05,297.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,1.3005491382500622e-05,297.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,9.60581746767275e-06,297.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,1.300550047744764e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,6.169248808873817e-05,290.831298828125,294.1499938964844,282.54998779296875,282.1903076171875,283.38818359375,282.594970703125,290.41778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001315943663939,1.6459113238997958e-10,0.0001315942063229,-0.0003011187945958,0.0,0.0,0.0,-0.0007412332925014,60.0,-0.954681158065796,-0.0,-1.180649467080741e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,9.437912922294345e-06,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,9.938571565726306e-06,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,7.340599950111937e-06,297.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,9.93857793218922e-06,297.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,4.714433089247905e-05,290.8316650390625,294.1499938964844,282.54998779296875,282.191650390625,283.388671875,282.5969543457031,290.416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005622834782,1.2577786034917438e-10,0.0001005621597869,-0.0002301100030308,0.0,0.0,0.0,-0.0005664384225383,60.0,-0.7525397539138794,-0.0,-6.894700366188996e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,7.038373951218091e-06,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,7.411742444674019e-06,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,5.474291356222238e-06,297.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,7.4117474468948785e-06,297.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,3.515813295962289e-05,290.8318786621094,294.1499938964844,282.54998779296875,282.19305419921875,283.3889465332031,282.59820556640625,290.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.499479397665709e-05,9.379941268150559e-11,7.499469938920811e-05,-0.0001716056431178,0.0,0.0,0.0,-0.0004224240838084,60.0,-0.5811237096786499,-0.0,-3.8344941111212444e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,3.577909183150041e-06,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,3.767708676605253e-06,297.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,2.782818683044752e-06,297.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,3.7677111777156816e-06,297.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,1.787239671102725e-05,290.83203125,294.1499938964844,282.54998779296875,282.1961669921875,283.38916015625,282.5992736816406,290.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.812331851804629e-05,4.768251071762819e-11,3.81232712243218e-05,-8.723493374418467e-05,0.0,0.0,0.0,-0.00021473763627,60.0,-0.3249890506267547,-0.0,-9.90882306761698e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,3.577909183150041e-06,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,3.767708676605253e-06,297.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,2.782818683044752e-06,297.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,3.7677111777156816e-06,297.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,1.787239671102725e-05,290.83203125,294.1499938964844,282.54998779296875,282.1961669921875,283.38916015625,282.5992736816406,290.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.812331851804629e-05,4.768251071762819e-11,3.81232712243218e-05,-8.723493374418467e-05,0.0,0.0,0.0,-0.00021473763627,60.0,-0.3249890506267547,-0.0,-9.90882306761698e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,1.522405455034459e-06,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,1.6031652876336011e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,1.1840932074846933e-06,297.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,1.6031664245019783e-06,297.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,7.604730399179971e-06,290.8320007324219,294.1499938964844,282.54998779296875,282.1996459960937,283.3891906738281,282.5994873046875,290.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.622166564629879e-05,2.0289105465143287e-11,1.622164563741535e-05,-3.711881436174736e-05,0.0,0.0,0.0,-9.137192682828754e-05,60.0,-0.1597470194101333,-0.0,-1.7940067834065765e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,1.522405455034459e-06,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,1.6031652876336011e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,1.1840932074846933e-06,297.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,1.6031664245019783e-06,297.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,7.604730399179971e-06,290.8320007324219,294.1499938964844,282.54998779296875,282.1996459960937,283.3891906738281,282.5994873046875,290.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.622166564629879e-05,2.0289105465143287e-11,1.622164563741535e-05,-3.711881436174736e-05,0.0,0.0,0.0,-9.137192682828754e-05,60.0,-0.1597470194101333,-0.0,-1.7940067834065765e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,4.895886149824946e-07,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,5.155600888429035e-07,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,3.80791163934191e-07,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,5.155604299034167e-07,297.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,2.445596464895061e-06,290.8319396972656,294.1499938964844,282.54998779296875,282.2034912109375,283.38916015625,282.5994567871094,290.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.216777481109602e-06,6.524841864724573e-12,5.21677111464669e-06,-1.1937112503801472e-05,0.0,0.0,0.0,-2.9384580557234585e-05,60.0,-0.0650757327675819,-0.0,-1.855350725485372e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
