time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,4.895886149824946e-07,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,5.155600888429035e-07,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,3.80791163934191e-07,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,5.155604299034167e-07,297.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,2.445596464895061e-06,290.8319396972656,294.1499938964844,282.54998779296875,282.2034912109375,283.38916015625,282.5994567871094,290.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.216777481109602e-06,6.524841864724573e-12,5.21677111464669e-06,-1.1937112503801472e-05,0.0,0.0,0.0,-2.9384580557234585e-05,60.0,-0.0650757327675819,-0.0,-1.855350725485372e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,8.723702649149345e-08,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,9.186473448608012e-08,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,6.785102613093842e-08,297.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,9.186479843492634e-08,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,4.357669922683272e-07,290.8319396972656,294.1499938964844,282.54998779296875,282.20770263671875,283.38916015625,282.5994567871094,290.4017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.295641802964384e-07,1.162621214578774e-12,9.295630434280612e-07,-2.127032075804891e-06,0.0,0.0,0.0,-5.235953722149134e-06,60.0,-0.021276356652379,-0.0,-5.89067572390016e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,8.723702649149345e-08,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,9.186473448608012e-08,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,6.785102613093842e-08,297.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,9.186479843492634e-08,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,4.357669922683272e-07,290.8319396972656,294.1499938964844,282.54998779296875,282.20770263671875,283.38916015625,282.5994567871094,290.4017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.295641802964384e-07,1.162621214578774e-12,9.295630434280612e-07,-2.127032075804891e-06,0.0,0.0,0.0,-5.235953722149134e-06,60.0,-0.021276356652379,-0.0,-5.89067572390016e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,1.9680459928395076e-08,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,2.0724460370047385e-08,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,1.5307026757227504e-08,297.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,2.0724474580902097e-08,297.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,9.83079715410895e-08,290.8319396972656,294.1499938964844,282.54998779296875,282.2099609375,283.38916015625,282.5994567871094,290.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.0969039837837045e-07,2.622872622218275e-13,2.096901283721309e-07,-4.798268378181092e-07,0.0,0.0,0.0,-1.1811353033408525e-06,60.0,-0.0109226508066058,-0.0,-2.9980157303244204e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,2.9422700387193856e-11,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,3.098350048746923e-11,297.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,2.288432464359057e-11,297.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,3.0983524773597886e-11,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,1.4697247585626627e-10,290.8319396972656,294.1499938964844,282.54998779296875,282.2122802734375,283.38916015625,282.5994567871094,290.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.220686772831272e-10,4.1659682325301333e-16,3.2206826094949287e-10,-7.323121553604041e-10,0.0,0.0,0.0,-1.8189894035458563e-09,60.0,-0.0051657422445714,-0.0,-6.700827775785121e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,-4.4773674351406e-11,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,-4.7148805693009166e-11,297.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,-3.4823970096464756e-11,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,-4.7148840387478685e-11,297.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,-2.23653762176923e-10,290.8319396972656,294.1499938964844,282.54998779296875,282.2172241210937,283.38916015625,282.5994567871094,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,4.6098672101813055e-10,-5.645590001688975e-16,-4.6098613815104257e-10,1.0641101333419556e-09,0.0,0.0,0.0,2.5902409106492996e-09,60.0,-0.0007214636425487,-0.0,-1.5517039105616762e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,-4.4773674351406e-11,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,-4.7148805693009166e-11,297.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,-3.4823970096464756e-11,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,-4.7148840387478685e-11,297.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,-2.23653762176923e-10,290.8319396972656,294.1499938964844,282.54998779296875,282.2172241210937,283.38916015625,282.5994567871094,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,4.6098672101813055e-10,-5.645590001688975e-16,-4.6098613815104257e-10,1.0641101333419556e-09,0.0,0.0,0.0,2.5902409106492996e-09,60.0,-0.0007214636425487,-0.0,-1.5517039105616762e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,4.485554594424457e-09,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,4.723502033954219e-09,297.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,3.4887650546266973e-09,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,4.7235055866678985e-09,297.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,2.2406274169384243e-08,290.8319396972656,294.1499938964844,282.54998779296875,282.2225341796875,283.38916015625,282.5994567871094,290.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.7795161606245535e-08,5.97625518950623e-14,4.7795101210113e-08,-1.0936539496242405e-07,0.0,0.0,0.0,-2.692104317247868e-07,60.0,-7.76789675001055e-05,-0.0,-1.5573838935793182e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,4.485554594424457e-09,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,4.723502033954219e-09,297.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,3.4887650546266973e-09,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,4.7235055866678985e-09,297.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,2.2406274169384243e-08,290.8319396972656,294.1499938964844,282.54998779296875,282.2225341796875,283.38916015625,282.5994567871094,290.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.7795161606245535e-08,5.97625518950623e-14,4.7795101210113e-08,-1.0936539496242405e-07,0.0,0.0,0.0,-2.692104317247868e-07,60.0,-7.76789675001055e-05,-0.0,-1.5573838935793182e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,5.29823509509697e-08,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,5.5792934716691895e-08,297.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,4.12084979473093e-08,297.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,5.579297379654236e-08,297.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,2.646578138865152e-07,290.8319396972656,294.1499938964844,282.5531616210937,282.2316589355469,283.38916015625,282.5994567871094,290.3915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.644964176099165e-07,7.060337015550588e-13,5.644957354888902e-07,-1.291723037866177e-06,0.0,0.0,0.0,-3.1796371331438422e-06,60.0,-0.0007346794591285,-0.0,-2.1728306003401813e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,5.29823509509697e-08,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,5.5792934716691895e-08,297.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,4.12084979473093e-08,297.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,5.579297379654236e-08,297.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,2.646578138865152e-07,290.8319396972656,294.1499938964844,282.5531616210937,282.2316589355469,283.38916015625,282.5994567871094,290.3915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.644964176099165e-07,7.060337015550588e-13,5.644957354888902e-07,-1.291723037866177e-06,0.0,0.0,0.0,-3.1796371331438422e-06,60.0,-0.0007346794591285,-0.0,-2.1728306003401813e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,3.359235734023969e-07,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,3.537434736244905e-07,297.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,2.612739251617313e-07,297.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,3.537437294198753e-07,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,1.678007720329333e-06,290.8319396972656,294.1499938964844,282.5623474121094,282.2478332519531,283.38916015625,282.5994567871094,290.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.5791103982774075e-06,4.476623065297058e-12,3.5791058508038982e-06,-8.189974323613569e-06,0.0,0.0,0.0,-2.0160136045888063e-05,60.0,-0.0106441807001829,-0.0,-8.734627062433057e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,3.359235734023969e-07,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,3.537434736244905e-07,297.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,2.612739251617313e-07,297.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,3.537437294198753e-07,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,1.678007720329333e-06,290.8319396972656,294.1499938964844,282.5623474121094,282.2478332519531,283.38916015625,282.5994567871094,290.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.5791103982774075e-06,4.476623065297058e-12,3.5791058508038982e-06,-8.189974323613569e-06,0.0,0.0,0.0,-2.0160136045888063e-05,60.0,-0.0106441807001829,-0.0,-8.734627062433057e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,6.256900633161422e-07,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,6.588813903363189e-07,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,4.866478775511496e-07,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,6.588818450836698e-07,297.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,3.12545148517529e-06,290.8319396972656,294.1499938964844,282.5691223144531,282.2583923339844,283.38916015625,282.5994567871094,290.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.666516128461808e-06,8.338206861080444e-12,6.666507943009492e-06,-1.5254743630066514e-05,0.0,0.0,0.0,-3.7550635170191526e-05,60.0,-0.0212217234075069,-0.0,-3.030274382115339e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,1.0549551916483324e-06,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,1.1109179922641488e-06,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,8.205208246181428e-07,297.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,1.1109187880720128e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,5.269720077194506e-06,290.8319091796875,294.1499938964844,282.5772399902344,282.2705383300781,283.38916015625,282.5994567871094,290.3872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1240236744924914e-05,1.4058807069894376e-11,1.1240222193009686e-05,-2.5720588382682763e-05,0.0,0.0,0.0,-6.331308395601809e-05,60.0,-0.0380651988089084,-0.0,-8.614528361483575e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,2.4275625492009567e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,2.5563388135196874e-06,297.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,1.8881044070440112e-06,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,2.556340632509091e-06,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,1.2126177352911329e-05,290.8319091796875,294.1499938964844,282.5974426269531,282.2994079589844,283.3891906738281,282.599609375,290.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.586508526292164e-05,3.235085810349148e-11,2.586505252111237e-05,-5.918596798437648e-05,0.0,0.0,0.0,-0.0001456907193642,60.0,-0.0952720046043396,-0.0,-4.561464400643089e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,2.4275625492009567e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,2.5563388135196874e-06,297.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,1.8881044070440112e-06,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,2.556340632509091e-06,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,1.2126177352911329e-05,290.8319091796875,294.1499938964844,282.5974426269531,282.2994079589844,283.3891906738281,282.599609375,290.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.586508526292164e-05,3.235085810349148e-11,2.586505252111237e-05,-5.918596798437648e-05,0.0,0.0,0.0,-0.0001456907193642,60.0,-0.0952720046043396,-0.0,-4.561464400643089e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,4.724493464891566e-06,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,4.9751160986488685e-06,297.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,3.674606432468863e-06,297.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,4.975119736627676e-06,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,2.359982318012044e-05,290.8320007324219,294.1499938964844,282.62255859375,282.3339538574219,283.38934326171875,282.6003112792969,290.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.033847264712677e-05,6.296105997671829e-11,5.033840716350824e-05,-0.0001151872784248,0.0,0.0,0.0,-0.0002835423802025,60.0,-0.1966974586248397,-0.0,-1.7277222708056428e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,4.724493464891566e-06,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,4.9751160986488685e-06,297.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,3.674606432468863e-06,297.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,4.975119736627676e-06,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,2.359982318012044e-05,290.8320007324219,294.1499938964844,282.62255859375,282.3339538574219,283.38934326171875,282.6003112792969,290.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.033847264712677e-05,6.296105997671829e-11,5.033840716350824e-05,-0.0001151872784248,0.0,0.0,0.0,-0.0002835423802025,60.0,-0.1966974586248397,-0.0,-1.7277222708056428e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,8.255089596787002e-06,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,8.69300220074365e-06,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,6.420626050385181e-06,297.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,8.69300765771186e-06,297.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,4.123588223592378e-05,290.8323059082031,294.1499938964844,282.6522216796875,282.3737487792969,283.38983154296875,282.6023254394531,290.3817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-8.795644680503756e-05,1.1001183297665308e-10,8.795633766567335e-05,-0.0002012666664086,0.0,0.0,0.0,-0.000495433807373,60.0,-0.358744204044342,-0.0,-5.274812253652782e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,8.255089596787002e-06,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,8.69300220074365e-06,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,6.420626050385181e-06,297.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,8.69300765771186e-06,297.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,4.123588223592378e-05,290.8323059082031,294.1499938964844,282.6522216796875,282.3737487792969,283.38983154296875,282.6023254394531,290.3817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-8.795644680503756e-05,1.1001183297665308e-10,8.795633766567335e-05,-0.0002012666664086,0.0,0.0,0.0,-0.000495433807373,60.0,-0.358744204044342,-0.0,-5.274812253652782e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,1.3304633284860756e-05,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,1.4010411177878268e-05,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,1.0348048817832025e-05,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,1.4010421182319988e-05,297.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,6.645939720328897e-05,290.8331298828125,294.1499938964844,282.68603515625,282.4183654785156,283.3909606933594,282.6069030761719,290.3801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417586463503,1.7730501788992823e-10,0.0001417584717273,-0.0003243795945309,0.0,0.0,0.0,-0.0007984864059835,60.0,-0.5967806577682495,-0.0,-1.3701535461763115e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,1.3304633284860756e-05,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,1.4010411177878268e-05,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,1.0348048817832025e-05,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,1.4010421182319988e-05,297.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,6.645939720328897e-05,290.8331298828125,294.1499938964844,282.68603515625,282.4183654785156,283.3909606933594,282.6069030761719,290.3801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417586463503,1.7730501788992823e-10,0.0001417584717273,-0.0003243795945309,0.0,0.0,0.0,-0.0007984864059835,60.0,-0.5967806577682495,-0.0,-1.3701535461763115e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,1.646862074267119e-05,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,1.7342239516437985e-05,297.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,1.280892774957465e-05,297.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,1.734225224936381e-05,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,8.226416684919968e-05,290.83380126953125,294.1499938964844,282.70440673828125,282.4423217773437,283.3918762207031,282.6104736328125,290.37939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754705444909,2.1947028916446959e-10,0.0001754703262122,-0.0004015208396594,0.0,0.0,0.0,-0.0009883760940283,60.0,-0.7459683418273926,-0.0,-2.099316054327005e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,2.010917523875833e-05,297.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,2.1175917936488983e-05,297.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,1.5640471247024834e-05,297.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,2.117593248840421e-05,297.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,0.0001004494988592,290.8346862792969,294.1499938964844,282.7236633300781,282.46734619140625,283.3930358886719,282.6148376464844,290.378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142602606909,2.6798660512916683e-10,0.0002142599842045,-0.0004902813816443,0.0,0.0,0.0,-0.0012068678624927,60.0,-0.9196786284446716,-0.0,-3.130054881950172e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,2.885392495954875e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,3.038455542991869e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,2.244194365630392e-05,297.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,3.038457725779153e-05,297.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,0.0001441313361283,290.8368530273437,294.1499938964844,282.7647399902344,282.520263671875,283.3956604003906,282.6246032714844,290.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074345877394,3.8452460660032273e-10,0.0003074341802857,-0.0007034875452518,0.0,0.0,0.0,-0.0017316935118287,60.0,-1.338623285293579,-0.0,-6.44426245699492e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,2.885392495954875e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,3.038455542991869e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,2.244194365630392e-05,297.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,3.038457725779153e-05,297.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,0.0001441313361283,290.8368530273437,294.1499938964844,282.7647399902344,282.520263671875,283.3956604003906,282.6246032714844,290.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074345877394,3.8452460660032273e-10,0.0003074341802857,-0.0007034875452518,0.0,0.0,0.0,-0.0017316935118287,60.0,-1.338623285293579,-0.0,-6.44426245699492e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,3.945232310798019e-05,297.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,4.154517591814511e-05,297.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,3.0685143428854644e-05,297.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,4.154520502197556e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,0.0001970725279534,290.8388671875,294.1499938964844,282.808837890625,282.57666015625,283.3974304199219,282.6321105957031,290.3758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004195369838271,5.24942034285658e-10,0.0004195364599581,-0.0009605447994545,0.0,0.0,0.0,-0.0023632629308849,60.0,-1.858660101890564,-0.0,-1.2047824071714786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,3.945232310798019e-05,297.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,4.154517591814511e-05,297.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,3.0685143428854644e-05,297.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,4.154520502197556e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,0.0001970725279534,290.8388671875,294.1499938964844,282.808837890625,282.57666015625,283.3974304199219,282.6321105957031,290.3758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004195369838271,5.24942034285658e-10,0.0004195364599581,-0.0009605447994545,0.0,0.0,0.0,-0.0023632629308849,60.0,-1.858660101890564,-0.0,-1.2047824071714786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,9.002379374578595e-05,297.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,9.479933214606716e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,7.001851190580055e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,9.47993976296857e-05,297.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,0.0004496874753385,290.8394775390625,294.1499938964844,282.8555908203125,282.6361083984375,283.3957214355469,282.6351623535156,290.3745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005535539821721,6.871379576445236e-10,0.0005535532836802,-0.0012529434170573,0.0,0.0,0.0,-0.0031319230329245,60.0,-2.4870944023132324,-0.0,-6.273039332427288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,9.002379374578595e-05,297.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,9.479933214606716e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,7.001851190580055e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,9.47993976296857e-05,297.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,0.0004496874753385,290.8394775390625,294.1499938964844,282.8555908203125,282.6361083984375,283.3957214355469,282.6351623535156,290.3745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005535539821721,6.871379576445236e-10,0.0005535532836802,-0.0012529434170573,0.0,0.0,0.0,-0.0031319230329245,60.0,-2.4870944023132324,-0.0,-6.273039332427288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,9.00426966836676e-05,297.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,9.481923916609958e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,7.003321661613882e-05,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,9.48193046497181e-05,297.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877258300781,0.0,0.0,0.0004497819172684,290.8386535644531,294.1499938964844,282.9046325683594,282.6981811523437,283.3906555175781,282.6385192871094,290.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007078197668306,8.649954086337172e-10,0.0007078188937157,-0.001566267106682,0.0,0.0,0.0,-0.0039878659881651,60.0,-3.28678822517395,-0.0,-6.275673314348752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,9.00426966836676e-05,297.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,9.481923916609958e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,7.003321661613882e-05,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,9.48193046497181e-05,297.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877258300781,0.0,0.0,0.0004497819172684,290.8386535644531,294.1499938964844,282.9046325683594,282.6981811523437,283.3906555175781,282.6385192871094,290.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007078197668306,8.649954086337172e-10,0.0007078188937157,-0.001566267106682,0.0,0.0,0.0,-0.0039878659881651,60.0,-3.28678822517395,-0.0,-6.275673314348752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,9.006092295749113e-05,297.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,9.48384404182434e-05,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,7.004739018157125e-05,297.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,9.483850590186194e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,0.0004498729831539,290.83746337890625,294.1499938964844,282.9299011230469,282.73004150390625,283.38720703125,282.640869140625,290.37261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007624879945069,9.422639335454619e-10,0.0007624870631843,-0.0017147386679425,0.0,0.0,0.0,-0.0042976411059498,60.0,-3.847034931182861,-0.0,-6.278214215171829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,9.00810628081672e-05,297.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846740722656,0.0,0.0,9.485964255873114e-05,297.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,7.006305531831458e-05,297.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846740722656,0.0,0.0,9.485970804234968e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861389160156,0.0,0.0,0.0004499735659919,290.8365478515625,294.1499938964844,282.9555969238281,282.76239013671875,283.3839111328125,282.6434936523437,290.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008140538120642,1.0187801713357203e-09,0.0008140528225339,-0.0018643345683813,0.0,0.0,0.0,-0.0045914822258055,60.0,-4.116649627685547,-0.0,-6.281021569520817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,9.01099483598955e-05,297.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,9.489006333751604e-05,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,7.008552347542718e-05,297.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,9.489012882113455e-05,297.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,0.0004501178627833,290.8326721191406,294.1499938964844,283.0080871582031,282.8283386230469,283.3770751953125,282.65008544921875,290.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009420603164471,1.182666298227275e-09,0.0009420590940862,-0.002167185768485,0.0,0.0,0.0,-0.0053091160953044,60.0,-4.74594783782959,-0.0,-6.285050346832577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,9.01099483598955e-05,297.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,9.489006333751604e-05,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,7.008552347542718e-05,297.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,9.489012882113455e-05,297.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,0.0004501178627833,290.8326721191406,294.1499938964844,283.0080871582031,282.8283386230469,283.3770751953125,282.65008544921875,290.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009420603164471,1.182666298227275e-09,0.0009420590940862,-0.002167185768485,0.0,0.0,0.0,-0.0053091160953044,60.0,-4.74594783782959,-0.0,-6.285050346832577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,9.019467688631266e-05,297.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,9.497928840573876e-05,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,7.015142182353884e-05,297.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,9.49793538893573e-05,297.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,0.0004505410906858,290.8294982910156,294.1499938964844,283.061767578125,282.8955383300781,283.371337890625,282.65948486328125,290.3693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009338035597465,1.2790437597942628e-09,0.000933802279178,-0.0024288187269121,0.0,0.0,0.0,-0.005311248358339,60.0,-4.752352237701416,-0.0,-6.296874488498362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,9.019467688631266e-05,297.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,9.497928840573876e-05,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,7.015142182353884e-05,297.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,9.49793538893573e-05,297.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,0.0004505410906858,290.8294982910156,294.1499938964844,283.061767578125,282.8955383300781,283.371337890625,282.65948486328125,290.3693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009338035597465,1.2790437597942628e-09,0.000933802279178,-0.0024288187269121,0.0,0.0,0.0,-0.005311248358339,60.0,-4.752352237701416,-0.0,-6.296874488498362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,9.027175110531972e-05,297.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,9.506044443696736e-05,297.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,7.02113684383221e-05,297.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,9.50605099205859e-05,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8784484863281,0.0,0.0,0.0004509260761551,290.8277587890625,294.1499938964844,283.1162109375,282.9635925292969,283.4177551269531,282.72705078125,290.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961841607932,1.4023164851550971e-09,0.0009618402109481,-0.0027248640544712,0.0,0.0,0.0,-0.0055079963058233,60.0,-4.811264991760254,-0.0,-6.307639921487862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
